time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.523137850919738e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001002833378151,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,7.406896475004032e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001002833159873,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.000475699926028,285.75164794921875,294.1499938964844,292.9213562011719,292.2015686035156,293.6024475097656,292.9745483398437,286.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146904969587,7.581522076804958e-09,0.0010146829299628,-0.018913934007287,0.0,0.0,0.0,-0.0085713164880871,60.0,10.238304138183594,-0.0,-7.019790615458987e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.50402463786304e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.0001000820629997,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,7.392030966002494e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001000820484478,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0004747452039737,285.755615234375,294.1499938964844,292.900390625,292.2178039550781,293.5899353027344,292.956787109375,286.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126536944881,7.3433761293983935e-09,0.0010126463603228,-0.0182902012020349,0.0,0.0,0.0,-0.0084532564505934,60.0,10.23768138885498,-0.0,-6.991639622810909e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.50402463786304e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.0001000820629997,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,7.392030966002494e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001000820484478,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0004747452039737,285.755615234375,294.1499938964844,292.900390625,292.2178039550781,293.5899353027344,292.956787109375,286.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126536944881,7.3433761293983935e-09,0.0010126463603228,-0.0182902012020349,0.0,0.0,0.0,-0.0084532564505934,60.0,10.23768138885498,-0.0,-6.991639622810909e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.484939801041035e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.988110105041414e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,7.377187284873798e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.98810792225413e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0004737919080071,285.7596435546875,294.1499938964844,292.8789978027344,292.2331237792969,293.5772399902344,292.938720703125,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106200352311,7.105592114697856e-09,0.0010106129338964,-0.017667394131422,0.0,0.0,0.0,-0.0083353761583566,60.0,10.23578643798828,-0.0,-6.963587395603099e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.484939801041035e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.988110105041414e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,7.377187284873798e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.98810792225413e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0004737919080071,285.7596435546875,294.1499938964844,292.8789978027344,292.2331237792969,293.5772399902344,292.938720703125,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106200352311,7.105592114697856e-09,0.0010106129338964,-0.017667394131422,0.0,0.0,0.0,-0.0083353761583566,60.0,10.23578643798828,-0.0,-6.963587395603099e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.465896437177436e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.968056110665202e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,7.362375617958605e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.968053927877918e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0004728406493086,285.7637023925781,294.1499938964844,292.857177734375,292.24725341796875,293.564453125,292.9203186035156,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085910325869,6.868318358499437e-09,0.001008584164083,-0.0170459039509296,0.0,0.0,0.0,-0.0082177501171827,60.0,10.232221603393556,-0.0,-6.935651697403955e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.465896437177436e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.968056110665202e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,7.362375617958605e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.968053927877918e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0004728406493086,285.7637023925781,294.1499938964844,292.857177734375,292.24725341796875,293.564453125,292.9203186035156,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085910325869,6.868318358499437e-09,0.001008584164083,-0.0170459039509296,0.0,0.0,0.0,-0.0082177501171827,60.0,10.232221603393556,-0.0,-6.935651697403955e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,9.456344560021536e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.957997099263594e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,7.354946137638763e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.957994916476308e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0004723635211121,285.7657470703125,294.1499938964844,292.8460998535156,292.2538146972656,293.5580139160156,292.9110412597656,286.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075710015371,6.7492980093675214e-09,0.0010075642494484,-0.0167341474443674,0.0,0.0,0.0,-0.0081587359309196,60.0,10.230079650878906,-0.0,-6.921660400394104e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,9.446853073313832e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,9.94800211628899e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,7.347563951043412e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.948000661097468e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0004718894197139,285.7677917480469,294.1499938964844,292.8349609375,292.2599792480469,293.55157470703125,292.9017028808594,286.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065600508823,6.6310437141225975e-09,0.001006553415209,-0.0164243914186954,0.0,0.0,0.0,-0.0081001138314604,60.0,10.227279663085938,-0.0,-6.907772842623673e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.428228804608808e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.928389044944196e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.333077519433573e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.928387589752674e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004709590866696,285.7719116210937,294.1499938964844,292.8124084472656,292.27105712890625,293.5385437011719,292.8829040527344,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045766830444,6.3989871179614966e-09,0.0010045702802017,-0.0158165283501148,0.0,0.0,0.0,-0.0079850796610116,60.0,10.219597816467283,-0.0,-6.880560476929531e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.428228804608808e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.928389044944196e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.333077519433573e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.928387589752674e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004709590866696,285.7719116210937,294.1499938964844,292.8124084472656,292.27105712890625,293.5385437011719,292.8829040527344,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045766830444,6.3989871179614966e-09,0.0010045702802017,-0.0158165283501148,0.0,0.0,0.0,-0.0079850796610116,60.0,10.219597816467283,-0.0,-6.880560476929531e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.409956692252308e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,9.909147775033488e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.31886611902155e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,9.909145592246205e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004700463323388,285.7760925292969,294.1499938964844,292.7895202636719,292.2802734375,293.5253601074219,292.8639831542969,286.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026281233876,6.171321675907393e-09,0.0010026219533756,-0.0152201522141695,0.0,0.0,0.0,-0.0078722070902585,60.0,10.209268569946287,-0.0,-6.853915124338529e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.409956692252308e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,9.909147775033488e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.31886611902155e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,9.909145592246205e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004700463323388,285.7760925292969,294.1499938964844,292.7895202636719,292.2802734375,293.5253601074219,292.8639831542969,286.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026281233876,6.171321675907393e-09,0.0010026219533756,-0.0152201522141695,0.0,0.0,0.0,-0.0078722070902585,60.0,10.209268569946287,-0.0,-6.853915124338529e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.39144883886911e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,9.889658394968136e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,7.304470636881888e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,9.889656212180852e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0004691218491643,285.7802734375,294.1499938964844,292.766357421875,292.287353515625,293.5120544433594,292.84490966796875,286.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006560478359,5.9407270214251184e-09,0.0010006501106545,-0.014616085216403,0.0,0.0,0.0,-0.0077578914351761,60.0,10.195696830749512,-0.0,-6.826979870311335e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.39144883886911e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,9.889658394968136e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,7.304470636881888e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,9.889656212180852e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0004691218491643,285.7802734375,294.1499938964844,292.766357421875,292.287353515625,293.5120544433594,292.84490966796875,286.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006560478359,5.9407270214251184e-09,0.0010006501106545,-0.014616085216403,0.0,0.0,0.0,-0.0077578914351761,60.0,10.195696830749512,-0.0,-6.826979870311335e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,9.376102389069274e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.873497037915512e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,7.29253442841582e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.87349558272399e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0004683552833739,285.7838439941406,294.1499938964844,292.7467041015625,292.2915344238281,293.500732421875,292.8287658691406,286.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990207618102,5.749515974429187e-09,0.0009990149410441,-0.0141151761636137,0.0,0.0,0.0,-0.0076631000265479,60.0,10.181151390075684,-0.0,-6.804685170891389e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,9.373220382258296e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,9.870462963590398e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,7.290293433470652e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,9.870460780803114e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0004682113358285,285.7845153808594,294.1499938964844,292.742919921875,292.2921142578125,293.4985656738281,292.8256530761719,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987136581912,5.713613582258858e-09,0.0009987079538404,-0.0140211237594485,0.0,0.0,0.0,-0.0076453015208244,60.0,10.177810668945312,-0.0,-6.800502916348705e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,9.36416836339049e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.860930731520055e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,7.283252489287406e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.860928548732772e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0004677591496147,285.7866516113281,294.1499938964844,292.73114013671875,292.2935485839844,293.49176025390625,292.8160095214844,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977492736652,5.600827801544028e-09,0.0009977436857298,-0.0137256551533937,0.0,0.0,0.0,-0.0075893895700573,60.0,10.167779922485352,-0.0,-6.78737350767733e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,9.355213114758952e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,9.851499635260552e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,7.276287215063348e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.85149818006903e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0004673118237406,285.7887878417969,294.1499938964844,292.7192687988281,292.2943115234375,293.48492431640625,292.80633544921875,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967949008569,5.489245502587892e-09,0.0009967894293367,-0.0134333381429314,0.0,0.0,0.0,-0.0075340727344155,60.0,10.156661987304688,-0.0,-6.774396865694143e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,9.337587107438594e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.83293866738677e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,7.262577855726704e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.832937212195247e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004664313746616,285.7930908203125,294.1499938964844,292.6954345703125,292.2937316894531,293.4711303710937,292.78692626953125,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949167724698,5.269638947424937e-09,0.000994911417365,-0.0128580136224627,0.0,0.0,0.0,-0.0074252039194107,60.0,10.130821228027344,-0.0,-6.74889264473677e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,9.337587107438594e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.83293866738677e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,7.262577855726704e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.832937212195247e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004664313746616,285.7930908203125,294.1499938964844,292.6954345703125,292.2937316894531,293.4711303710937,292.78692626953125,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949167724698,5.269638947424937e-09,0.000994911417365,-0.0128580136224627,0.0,0.0,0.0,-0.0074252039194107,60.0,10.130821228027344,-0.0,-6.74889264473677e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,9.320286335423587e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,9.814719669520856e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.249121699715033e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,9.814718214329332e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.00046556716552,285.79742431640625,294.1499938964844,292.6714172363281,292.2901611328125,293.45721435546875,292.7675170898437,286.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930732194334,5.0540789331421365e-09,0.0009930680971592,-0.0122932773083448,0.0,0.0,0.0,-0.0073183407075703,60.0,10.10069751739502,-0.0,-6.72390569889103e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,9.320286335423587e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,9.814719669520856e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.249121699715033e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,9.814718214329332e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.00046556716552,285.79742431640625,294.1499938964844,292.6714172363281,292.2901611328125,293.45721435546875,292.7675170898437,286.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930732194334,5.0540789331421365e-09,0.0009930680971592,-0.0122932773083448,0.0,0.0,0.0,-0.0073183407075703,60.0,10.10069751739502,-0.0,-6.72390569889103e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.303422848461196e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.79696196736768e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.236005330923945e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.796960512176156e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0004647248133551,285.8017883300781,294.1499938964844,292.64727783203125,292.2833251953125,293.443115234375,292.7481689453125,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991276348941,4.843974998891554e-09,0.0009912715759128,-0.0117428256198763,0.0,0.0,0.0,-0.0072141834534704,60.0,10.065384864807127,-0.0,-6.699595189729737e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.303422848461196e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.79696196736768e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.236005330923945e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.796960512176156e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0004647248133551,285.8017883300781,294.1499938964844,292.64727783203125,292.2833251953125,293.443115234375,292.7481689453125,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991276348941,4.843974998891554e-09,0.0009912715759128,-0.0117428256198763,0.0,0.0,0.0,-0.0072141834534704,60.0,10.065384864807127,-0.0,-6.699595189729737e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.28698354982771e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.779650281416252e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,7.22321929060854e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.77964882622473e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0004639036487787,285.80621337890625,294.1499938964844,292.6230163574219,292.2730407714844,293.4288635253906,292.7288513183594,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895246475934,4.639151729435298e-09,0.0009895199909806,-0.0112061966210603,0.0,0.0,0.0,-0.0071126432158052,60.0,10.02491283416748,-0.0,-6.675939090428076e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.28698354982771e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.779650281416252e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,7.22321929060854e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.77964882622473e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0004639036487787,285.80621337890625,294.1499938964844,292.6230163574219,292.2730407714844,293.4288635253906,292.7288513183594,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895246475934,4.639151729435298e-09,0.0009895199909806,-0.0112061966210603,0.0,0.0,0.0,-0.0071126432158052,60.0,10.02491283416748,-0.0,-6.675939090428076e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.278941433876751e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.771181066753344e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,7.216964149847627e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.77117961156182e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0004635018995031,285.80841064453125,294.1499938964844,292.6108703613281,292.2665100097656,293.42169189453125,292.7192077636719,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886678308248,4.538947440124731e-09,0.0009886632906273,-0.0109436623752117,0.0,0.0,0.0,-0.0070629683323204,60.0,10.002568244934082,-0.0,-6.664380691745464e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,9.271027374779806e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,9.762847184902056e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.210808689706028e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,9.762845729710534e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.000463106582174,285.8106384277344,294.1499938964844,292.59869384765625,292.2590637207031,293.4144897460937,292.7096252441406,286.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878245182335,4.440342316058832e-09,0.0009878200944513,-0.0106853153556585,0.0,0.0,0.0,-0.0070140855386853,60.0,9.978752136230469,-0.0,-6.653016271229717e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,9.25557396840304e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.746574505697936e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,7.198789535323158e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.746572322910652e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0004623346612788,285.8150939941406,294.1499938964844,292.5743408203125,292.2411804199219,293.3999328613281,292.6905212402344,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861777070909,4.247804774593078e-09,0.0009861735161393,-0.0101808588951826,0.0,0.0,0.0,-0.0069186352193355,60.0,9.926472663879396,-0.0,-6.630855153844095e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,9.25557396840304e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.746574505697936e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,7.198789535323158e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.746572322910652e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0004623346612788,285.8150939941406,294.1499938964844,292.5743408203125,292.2411804199219,293.3999328613281,292.6905212402344,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861777070909,4.247804774593078e-09,0.0009861735161393,-0.0101808588951826,0.0,0.0,0.0,-0.0069186352193355,60.0,9.926472663879396,-0.0,-6.630855153844095e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.240551298717035e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.730755118653178e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,7.187105074990541e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,9.730752935865894e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0004615842772182,285.8196105957031,294.1499938964844,292.54998779296875,292.2191772460937,293.3852233886719,292.6715087890625,286.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845771128311,4.060638048031251e-09,0.0009845730382949,-0.0096904663369059,0.0,0.0,0.0,-0.0068258484825491,60.0,9.86788845062256,-0.0,-6.609347025232637e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.240551298717035e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.730755118653178e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,7.187105074990541e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,9.730752935865894e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0004615842772182,285.8196105957031,294.1499938964844,292.54998779296875,292.2191772460937,293.3852233886719,292.6715087890625,286.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845771128311,4.060638048031251e-09,0.0009845730382949,-0.0096904663369059,0.0,0.0,0.0,-0.0068258484825491,60.0,9.86788845062256,-0.0,-6.609347025232637e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,9.225752728525548e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.71517074503936e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.175594510044903e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.715169289847836e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004608450690284,285.8241271972656,294.1499938964844,292.5240173339844,292.19342041015625,293.3703918457031,292.6526184082031,286.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830003837123,3.876255760815184e-09,0.0009829965420067,-0.0092073623090982,0.0,0.0,0.0,-0.0067344428971409,60.0,9.803327560424805,-0.0,-6.588193457446323e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,9.225752728525548e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.71517074503936e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.175594510044903e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.715169289847836e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004608450690284,285.8241271972656,294.1499938964844,292.5240173339844,292.19342041015625,293.3703918457031,292.6526184082031,286.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830003837123,3.876255760815184e-09,0.0009829965420067,-0.0092073623090982,0.0,0.0,0.0,-0.0067344428971409,60.0,9.803327560424805,-0.0,-6.588193457446323e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.211592987412588e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,9.700260125100613e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,7.164581620600075e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.70025866990909e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004601377586368,285.82830810546875,294.1499938964844,292.4973449707031,292.1669921875,293.35650634765625,292.635009765625,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814915247261,3.699839101756197e-09,0.0009814877994358,-0.0087451236322522,0.0,0.0,0.0,-0.0066469847224652,60.0,9.738015174865724,-0.0,-6.56798491149857e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,9.210340067511424e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.6989402663894e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,7.163606642279774e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,9.698938811197876e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0004600751562975,285.82867431640625,294.1499938964844,292.49493408203125,292.1645812988281,293.35528564453125,292.6334533691406,286.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981357996352,3.684224925137869e-09,0.0009813542710617,-0.0087042124941945,0.0,0.0,0.0,-0.0066392440348863,60.0,9.731980323791504,-0.0,-6.566197896518133e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,9.202500950777905e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.690684964880349e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,7.157509389799088e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.690683509688824e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0004596835642587,285.8309631347656,294.1499938964844,292.4792785644531,292.1490783691406,293.3476257324219,292.623779296875,286.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805226000025,3.586551944323446e-09,0.0009805189911276,-0.0084482915699481,0.0,0.0,0.0,-0.0065908227115869,60.0,9.694360733032228,-0.0,-6.555024611998307e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,9.194577432936056e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.682341624284164e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.151347381295636e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.68234016909264e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0004592878103721,285.833251953125,294.1499938964844,292.4629821777344,292.1329040527344,293.3399353027344,292.614013671875,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796783560886,3.4878382404457398e-09,0.000979674863629,-0.0081896418705582,0.0,0.0,0.0,-0.0065418863669037,60.0,9.65540599822998,-0.0,-6.543741903897171e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
