time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,9.178563777823e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.66547813732177e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,7.138891669455916e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.665476682130247e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.000458487891592,285.837890625,294.1499938964844,292.4284362792969,292.0986328125,293.32427978515625,292.59423828125,286.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977972173132,3.2883187284227233e-09,0.0009779687970876,-0.0076668565161526,0.0,0.0,0.0,-0.0064429761841893,60.0,9.573829650878906,-0.0,-6.520966877587854e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,9.178563777823e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.66547813732177e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,7.138891669455916e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.665476682130247e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.000458487891592,285.837890625,294.1499938964844,292.4284362792969,292.0986328125,293.32427978515625,292.59423828125,286.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977972173132,3.2883187284227233e-09,0.0009779687970876,-0.0076668565161526,0.0,0.0,0.0,-0.0064429761841893,60.0,9.573829650878906,-0.0,-6.520966877587854e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,9.162403148366138e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.648459672462197e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.126322452677414e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,9.648458217270672e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0004576806095428,285.842529296875,294.1499938964844,292.3915405273437,292.06207275390625,293.3082580566406,292.5741577148437,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762500994838,3.0869684586321e-09,0.0009762470144778,-0.0071392678655683,0.0,0.0,0.0,-0.0063431574963033,60.0,9.487630844116213,-0.0,-6.498022742107423e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,9.162403148366138e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.648459672462197e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.126322452677414e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,9.648458217270672e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0004576806095428,285.842529296875,294.1499938964844,292.3915405273437,292.06207275390625,293.3082580566406,292.5741577148437,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762500994838,3.0869684586321e-09,0.0009762470144778,-0.0071392678655683,0.0,0.0,0.0,-0.0063431574963033,60.0,9.487630844116213,-0.0,-6.498022742107423e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.146225056611e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,9.631423745304346e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.113739411579445e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.631422290112825e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0004568725125864,285.8471984863281,294.1499938964844,292.3525695800781,292.0234375,293.2919006347656,292.5539245605469,286.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745262796059,2.885410355091267e-09,0.0009745233692228,-0.00661112787202,0.0,0.0,0.0,-0.0062432363629341,60.0,9.397665977478027,-0.0,-6.475095659652652e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.146225056611e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,9.631423745304346e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.113739411579445e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.631422290112825e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0004568725125864,285.8471984863281,294.1499938964844,292.3525695800781,292.0234375,293.2919006347656,292.5539245605469,286.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745262796059,2.885410355091267e-09,0.0009745233692228,-0.00661112787202,0.0,0.0,0.0,-0.0062432363629341,60.0,9.397665977478027,-0.0,-6.475095659652652e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.13018811843358e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.614536247681826e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,7.10126623744145e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,9.614534792490304e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0004560714587569,285.8518981933594,294.1499938964844,292.311767578125,291.9829406738281,293.2751770019531,292.53369140625,286.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728174773044,2.685607514152366e-09,0.000972814799752,-0.0060875825583934,0.0,0.0,0.0,-0.0061441850848495,60.0,9.304301261901855,-0.0,-6.452408030099832e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.13018811843358e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.614536247681826e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,7.10126623744145e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,9.614534792490304e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0004560714587569,285.8518981933594,294.1499938964844,292.311767578125,291.9829406738281,293.2751770019531,292.53369140625,286.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728174773044,2.685607514152366e-09,0.000972814799752,-0.0060875825583934,0.0,0.0,0.0,-0.0061441850848495,60.0,9.304301261901855,-0.0,-6.452408030099832e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,9.122250048676506e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.606176899978892e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,7.095091859810054e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.606175444787368e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004556749190669,285.854248046875,294.1499938964844,292.2907409667969,291.9621276855469,293.26666259765625,292.52362060546875,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971971778199,2.5867024078252143e-09,0.0009719692170619,-0.0058284187689423,0.0,0.0,0.0,-0.0060951542109251,60.0,9.256458282470703,-0.0,-6.441192113015859e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,9.114406566368416e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.59791723289527e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,7.088990969350561e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.597915777703749e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004552831233013,285.8565979003906,294.1499938964844,292.2693786621094,291.94091796875,293.2580261230469,292.5136108398437,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711360326036,2.4889790228854736e-09,0.0009711335296742,-0.0055723497644066,0.0,0.0,0.0,-0.0060467082075774,60.0,9.208003044128418,-0.0,-6.430119725564509e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,9.099055750994012e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,9.581751510268076e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,7.077051850501448e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,9.581750055076554e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004545163246802,285.8613586425781,294.1499938964844,292.22564697265625,291.8975524902344,293.2404479980469,292.4939880371094,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695001645013,2.297722012656322e-09,0.0009694978361949,-0.0050711892545223,0.0,0.0,0.0,-0.0059518925845623,60.0,9.109633445739746,-0.0,-6.408477304375992e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,9.099055750994012e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,9.581751510268076e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,7.077051850501448e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,9.581750055076554e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004545163246802,285.8613586425781,294.1499938964844,292.22564697265625,291.8975524902344,293.2404479980469,292.4939880371094,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695001645013,2.297722012656322e-09,0.0009694978361949,-0.0050711892545223,0.0,0.0,0.0,-0.0059518925845623,60.0,9.109633445739746,-0.0,-6.408477304375992e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.084186604013668e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,9.566094377078116e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,7.065486715873703e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,9.566092921886592e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.000453773594927,285.8661193847656,294.1499938964844,292.18084716796875,291.8531494140625,293.22247314453125,292.4749755859375,286.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679158101789,2.112472863302628e-09,0.0009679136564955,-0.0045857666991651,0.0,0.0,0.0,-0.0058600562624633,60.0,9.009539604187012,-0.0,-6.38754968917965e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.084186604013668e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,9.566094377078116e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,7.065486715873703e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,9.566092921886592e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.000453773594927,285.8661193847656,294.1499938964844,292.18084716796875,291.8531494140625,293.22247314453125,292.4749755859375,286.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679158101789,2.112472863302628e-09,0.0009679136564955,-0.0045857666991651,0.0,0.0,0.0,-0.0058600562624633,60.0,9.009539604187012,-0.0,-6.38754968917965e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,9.069967200048268e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.551120456308126e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,7.054427260300145e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.551119001116604e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004530633159447,285.87091064453125,294.1499938964844,292.1352233886719,291.8078918457031,293.2040405273437,292.4568176269531,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664006647653,1.9353125768617474e-09,0.0009663987439125,-0.0041215368546545,0.0,0.0,0.0,-0.0057722297497093,60.0,8.90825080871582,-0.0,-6.367567806364606e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,9.069967200048268e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.551120456308126e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,7.054427260300145e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.551119001116604e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004530633159447,285.87091064453125,294.1499938964844,292.1352233886719,291.8078918457031,293.2040405273437,292.4568176269531,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664006647653,1.9353125768617474e-09,0.0009663987439125,-0.0041215368546545,0.0,0.0,0.0,-0.0057722297497093,60.0,8.90825080871582,-0.0,-6.367567806364606e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.056439739651978e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.536875586491078e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.043906225590035e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.536874131299557e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004523875832092,285.875732421875,294.1499938964844,292.08905029296875,291.7621154785156,293.1851806640625,292.43975830078125,286.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649592102505,1.766775725720037e-09,0.0009649574640206,-0.0036799018271267,0.0,0.0,0.0,-0.0056886784732341,60.0,8.806309700012207,-0.0,-6.348587788806982e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.056439739651978e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.536875586491078e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.043906225590035e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.536874131299557e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004523875832092,285.875732421875,294.1499938964844,292.08905029296875,291.7621154785156,293.1851806640625,292.43975830078125,286.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649592102505,1.766775725720037e-09,0.0009649574640206,-0.0036799018271267,0.0,0.0,0.0,-0.0056886784732341,60.0,8.806309700012207,-0.0,-6.348587788806982e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.049944492289796e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,9.530034731142224e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,7.038853800622746e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,9.5300332759507e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0004520631337072,285.8781433105469,294.1499938964844,292.0657958984375,291.73907470703125,293.1756286621094,292.4315185546875,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642670047469,1.6858461293622895e-09,0.0009642653167247,-0.0034678326919674,0.0,0.0,0.0,-0.005648557562381,60.0,8.755242347717285,-0.0,-6.339483604733688e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,9.0437191829551e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.523479820927604e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,7.034011650830507e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,9.523478365736082e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0004517521592788,285.88055419921875,294.1499938964844,292.04254150390625,291.71600341796875,293.1658935546875,292.42388916015625,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636039030738,1.60828661499579e-09,0.0009636022732593,-0.0032645938917994,0.0,0.0,0.0,-0.0056101088412106,60.0,8.704202651977539,-0.0,-6.330764534823174e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.03183754417114e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.510967356618494e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.024770457064733e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.510965901426972e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0004511586448643,285.88543701171875,294.1499938964844,291.9959716796875,291.6698303222656,293.1461486816406,292.4096374511719,286.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623376536183,1.4602516973383215e-09,0.0009623361984267,-0.0028766787145286,0.0,0.0,0.0,-0.0055367201566696,60.0,8.602477073669434,-0.0,-6.314139966434595e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.03183754417114e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.510967356618494e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.024770457064733e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.510965901426972e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0004511586448643,285.88543701171875,294.1499938964844,291.9959716796875,291.6698303222656,293.1461486816406,292.4096374511719,286.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623376536183,1.4602516973383215e-09,0.0009623361984267,-0.0028766787145286,0.0,0.0,0.0,-0.0055367201566696,60.0,8.602477073669434,-0.0,-6.314139966434595e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.020964353112504e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.499517182121052e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,7.016312883934006e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,9.49951572692953e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0004506155091803,285.89031982421875,294.1499938964844,291.9496154785156,291.62384033203125,293.1259765625,292.39703369140625,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611790301278,1.324779841382906e-09,0.0009611776913516,-0.0025216834619641,0.0,0.0,0.0,-0.0054695606231689,60.0,8.501577377319336,-0.0,-6.298945010030367e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.020964353112504e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.499517182121052e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,7.016312883934006e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,9.49951572692953e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0004506155091803,285.89031982421875,294.1499938964844,291.9496154785156,291.62384033203125,293.1259765625,292.39703369140625,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611790301278,1.324779841382906e-09,0.0009611776913516,-0.0025216834619641,0.0,0.0,0.0,-0.0054695606231689,60.0,8.501577377319336,-0.0,-6.298945010030367e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.0110712335445e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,9.489099466009066e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.008618558757007e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.489098010817544e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.000450121355243,285.8952331542969,294.1499938964844,291.9036865234375,291.57830810546875,293.1054077148437,292.38604736328125,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601249475963,1.201527100036514e-09,0.0009601237252354,-0.0021987063810229,0.0,0.0,0.0,-0.0054084588773548,60.0,8.401822090148926,-0.0,-6.28513703304634e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.0110712335445e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,9.489099466009066e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.008618558757007e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.489098010817544e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.000450121355243,285.8952331542969,294.1499938964844,291.9036865234375,291.57830810546875,293.1054077148437,292.38604736328125,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601249475963,1.201527100036514e-09,0.0009601237252354,-0.0021987063810229,0.0,0.0,0.0,-0.0054084588773548,60.0,8.401822090148926,-0.0,-6.28513703304634e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.003109153127298e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.48071465245448e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,7.002425991231576e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.48071392485872e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.000449723622296,285.9004821777344,294.1499938964844,291.85845947265625,291.5334777832031,293.08477783203125,292.3768615722656,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009324140264652,1.0754200863161143e-09,0.0009324129787273,-0.0018948815995827,0.0,0.0,0.0,-0.0052120718173682,60.0,8.220499992370605,-0.0,-6.274034092257352e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.003109153127298e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.48071465245448e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,7.002425991231576e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.48071392485872e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.000449723622296,285.9004821777344,294.1499938964844,291.85845947265625,291.5334777832031,293.08477783203125,292.3768615722656,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009324140264652,1.0754200863161143e-09,0.0009324129787273,-0.0018948815995827,0.0,0.0,0.0,-0.0052120718173682,60.0,8.220499992370605,-0.0,-6.274034092257352e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,4.647593596018851e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,4.894143421552144e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,3.614798697526567e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,4.894142693956383e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0002321567590115,285.9271240234375,294.1499938964844,291.8362121582031,291.5113830566406,293.07666015625,292.3725280761719,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008601281442679,9.8488261990326e-10,0.0008601271547377,-0.0017291437834501,0.0,0.0,0.0,-0.0047891312278807,60.0,7.424461841583252,-0.0,-1.67192979461106e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,9.043989120982587e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.523762855678795e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,7.034221198409796e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.523762128083035e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0004517656634561,285.96826171875,294.1499938964844,291.814208984375,291.4895935058594,293.014404296875,292.32861328125,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,0.0004734440881293,1.7224491277723075e-10,-0.0004734442627523,-0.000926278764382,0.0,0.0,0.0,0.0022633450571447,60.0,7.545199394226074,-0.0,-6.33113756975945e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,5.209109076531604e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,5.485446672537364e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,4.0515333239454776e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,5.4854459449416026e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0002602055901661,285.9779357910156,294.1499938964844,291.7711486816406,291.4468994140625,292.9859619140625,292.3139038085937,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005452150362543,6.710231259532407e-10,0.0005452143959701,-0.0012189162662252,0.0,0.0,0.0,-0.0030665108934044,60.0,6.213413238525391,-0.0,-2.10033519465469e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,5.209109076531604e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,5.485446672537364e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,4.0515333239454776e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,5.4854459449416026e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0002602055901661,285.9779357910156,294.1499938964844,291.7711486816406,291.4468994140625,292.9859619140625,292.3139038085937,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005452150362543,6.710231259532407e-10,0.0005452143959701,-0.0012189162662252,0.0,0.0,0.0,-0.0030665108934044,60.0,6.213413238525391,-0.0,-2.10033519465469e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,3.952712722821161e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,4.162400000495836e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,3.074335472774692e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,4.1623996366979554e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001974460610654,285.9796447753906,294.1499938964844,291.72955322265625,291.4056701660156,292.974853515625,292.30908203125,286.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004211645573377,5.267705160960642e-10,0.0004211640334688,-0.0009637245093472,0.0,0.0,0.0,-0.002372303744778,60.0,4.975412368774414,-0.0,-1.2093506640553642e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,3.952712722821161e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,4.162400000495836e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,3.074335472774692e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,4.1623996366979554e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001974460610654,285.9796447753906,294.1499938964844,291.72955322265625,291.4056701660156,292.974853515625,292.30908203125,286.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004211645573377,5.267705160960642e-10,0.0004211640334688,-0.0009637245093472,0.0,0.0,0.0,-0.002372303744778,60.0,4.975412368774414,-0.0,-1.2093506640553642e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,3.1211235182126984e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,3.286695937276818e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,2.427543222438544e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,3.286695573478937e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001559064839966,285.9868469238281,294.1499938964844,291.689697265625,291.3661193847656,292.96649169921875,292.3084716796875,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318059552228,4.014244492367425e-10,0.0003180591447744,-0.0007372925756499,0.0,0.0,0.0,-0.0017937555676326,60.0,4.030586242675781,-0.0,-7.540213786683125e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,3.1211235182126984e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,3.286695937276818e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,2.427543222438544e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,3.286695573478937e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001559064839966,285.9868469238281,294.1499938964844,291.689697265625,291.3661193847656,292.96649169921875,292.3084716796875,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318059552228,4.014244492367425e-10,0.0003180591447744,-0.0007372925756499,0.0,0.0,0.0,-0.0017937555676326,60.0,4.030586242675781,-0.0,-7.540213786683125e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,2.251601472380571e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,2.371046502958052e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,1.751247327774763e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,2.371046139160171e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001124720802181,285.9902038574219,294.1499938964844,291.6517944335937,291.3285522460937,292.9605407714844,292.310546875,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002399167133262,3.00073410564039e-10,0.000239916407736,-0.0005489817121997,0.0,0.0,0.0,-0.0013513816520571,60.0,3.2933170795440674,-0.0,-3.924142344402526e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,2.251601472380571e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,2.371046502958052e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,1.751247327774763e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,2.371046139160171e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001124720802181,285.9902038574219,294.1499938964844,291.6517944335937,291.3285522460937,292.9605407714844,292.310546875,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002399167133262,3.00073410564039e-10,0.000239916407736,-0.0005489817121997,0.0,0.0,0.0,-0.0013513816520571,60.0,3.2933170795440674,-0.0,-3.924142344402526e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,2.0071094695595093e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,2.1135843780939467e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,1.5610867194482125e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,2.1135841961950064e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001002592034637,285.9927978515625,294.1499938964844,291.6336669921875,291.3105773925781,292.9588623046875,292.311767578125,286.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001994111080421,2.53012610862413e-10,0.0001994108606595,-0.0004657636454794,0.0,0.0,0.0,-0.0011254337150603,60.0,2.951401472091675,-0.0,-3.1181988102702e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
