time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,1.6126330592669547e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,1.698181586107239e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,1.2542715012386909e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,1.6981814042082988e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,8.055430953390896e-05,285.9923400878906,294.1499938964844,291.6161193847656,291.2931823730469,292.9569396972656,292.31280517578125,286.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718179992167,2.1490315083028117e-10,0.0001718177954899,-0.0003931662940885,0.0,0.0,0.0,-0.000967803178355,60.0,2.659669876098633,-0.0,-2.01294936275076e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,1.0992272109433545e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.1575401003938168e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,8.549553967895918e-06,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,1.1575399184948765e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,5.490863986779004e-05,285.99444580078125,294.1499938964844,291.5829162597656,291.26025390625,292.9551696777344,292.3144226074219,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001171235562651,1.4649190194226946e-10,0.0001171234107459,-0.0002680063189473,0.0,0.0,0.0,-0.0006597234169021,60.0,2.1483514308929443,-0.0,-9.35269195423416e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,1.0992272109433545e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.1575401003938168e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,8.549553967895918e-06,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,1.1575399184948765e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,5.490863986779004e-05,285.99444580078125,294.1499938964844,291.5829162597656,291.26025390625,292.9551696777344,292.3144226074219,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001171235562651,1.4649190194226946e-10,0.0001171234107459,-0.0002680063189473,0.0,0.0,0.0,-0.0006597234169021,60.0,2.1483514308929443,-0.0,-9.35269195423416e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.124948751879856e-06,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,7.502919743274106e-06,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,5.5416326176782604e-06,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.502918833779404e-06,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,3.559056858648546e-05,285.9949645996094,294.1499938964844,291.5524597167969,291.23004150390625,292.9544982910156,292.3152160644531,286.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.591710891574621e-05,9.495300379303018e-11,7.591701432829723e-05,-0.0001737161219352,0.0,0.0,0.0,-0.0004276192048564,60.0,1.731886863708496,-0.0,-3.929390146595324e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.124948751879856e-06,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,7.502919743274106e-06,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,5.5416326176782604e-06,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.502918833779404e-06,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,3.559056858648546e-05,285.9949645996094,294.1499938964844,291.5524597167969,291.23004150390625,292.9544982910156,292.3152160644531,286.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.591710891574621e-05,9.495300379303018e-11,7.591701432829723e-05,-0.0001737161219352,0.0,0.0,0.0,-0.0004276192048564,60.0,1.731886863708496,-0.0,-3.929390146595324e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,4.326517228037119e-06,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,4.556034127745079e-06,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,3.3650724162725965e-06,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,4.556033672997728e-06,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,2.161183329008054e-05,285.9952697753906,294.1499938964844,291.52496337890625,291.2027893066406,292.9542541503906,292.31549072265625,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.609969982993789e-05,5.76589991030385e-11,4.609964162227698e-05,-0.0001054867898346,0.0,0.0,0.0,-0.0002596663252916,60.0,1.4205262660980225,-0.0,-1.4489004440676467e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,4.326517228037119e-06,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,4.556034127745079e-06,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,3.3650724162725965e-06,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,4.556033672997728e-06,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,2.161183329008054e-05,285.9952697753906,294.1499938964844,291.52496337890625,291.2027893066406,292.9542541503906,292.31549072265625,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.609969982993789e-05,5.76589991030385e-11,4.609964162227698e-05,-0.0001054867898346,0.0,0.0,0.0,-0.0002596663252916,60.0,1.4205262660980225,-0.0,-1.4489004440676467e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.3302056888496736e-06,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.453820570735843e-06,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,1.8123840845873929e-06,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,2.4538203433621675e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.1639852345979309e-05,285.995361328125,294.1499938964844,291.500732421875,291.17877197265625,292.9541931152344,292.3155822753906,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.482892341504339e-05,3.1054585986067806e-11,2.482889249222353e-05,-5.681417678715661e-05,0.0,0.0,0.0,-0.000139854120789,60.0,1.176971673965454,-0.0,-4.2029112828911857e-11,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.3302056888496736e-06,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.453820570735843e-06,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,1.8123840845873929e-06,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,2.4538203433621675e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.1639852345979309e-05,285.995361328125,294.1499938964844,291.500732421875,291.17877197265625,292.9541931152344,292.3155822753906,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.482892341504339e-05,3.1054585986067806e-11,2.482889249222353e-05,-5.681417678715661e-05,0.0,0.0,0.0,-0.000139854120789,60.0,1.176971673965454,-0.0,-4.2029112828911857e-11,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,1.4241635426515131e-06,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,1.4997140169725751e-06,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,1.107683942791482e-06,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,1.4997137895989e-06,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,7.113987066986738e-06,285.995361328125,294.1499938964844,291.4898986816406,291.16802978515625,292.9541931152344,292.3155822753906,286.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.517497730674222e-05,1.897997210786873e-11,1.5174959116848186e-05,-3.472366734058596e-05,0.0,0.0,0.0,-8.547623292542994e-05,60.0,1.0632249116897583,-0.0,-1.5699341132657807e-11,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,8.591253504164342e-07,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.047010394169774e-07,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,6.682093385279586e-07,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,9.047009257301396e-07,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,4.29150622949237e-06,285.9953918457031,294.1499938964844,291.47998046875,291.158203125,292.9541931152344,292.3155822753906,286.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.1572328528855e-06,1.1452582805715483e-11,9.157221938949078e-06,-2.0951823898940347e-05,0.0,0.0,0.0,-5.15795691171661e-05,60.0,0.9657287001609802,-0.0,-5.7131387294628855e-12,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.621503938371461e-07,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.7605719310486165e-07,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,2.038949560301262e-07,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,2.760571362614428e-07,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.30949456433882e-06,285.9953918457031,294.1499938964844,291.4629821777344,291.141357421875,292.9541931152344,292.3155822753906,286.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7934013360209065e-06,3.493785772842873e-12,2.793397925415775e-06,-6.391850547515787e-06,0.0,0.0,0.0,-1.5734403859823942e-05,60.0,0.8267722129821777,-0.0,-5.319399976923267e-13,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.621503938371461e-07,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.7605719310486165e-07,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,2.038949560301262e-07,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,2.760571362614428e-07,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.30949456433882e-06,285.9953918457031,294.1499938964844,291.4629821777344,291.141357421875,292.9541931152344,292.3155822753906,286.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7934013360209065e-06,3.493785772842873e-12,2.793397925415775e-06,-6.391850547515787e-06,0.0,0.0,0.0,-1.5734403859823942e-05,60.0,0.8267722129821777,-0.0,-5.319399976923267e-13,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.84945347317489e-08,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,3.0006138018734425e-08,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,2.2162438995110282e-08,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,3.000613446602074e-08,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.4233600609259156e-07,285.9953918457031,294.1499938964844,291.45001220703125,291.1284484863281,292.9541931152344,292.3155822753906,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0369665182661265e-07,3.798192229481634e-13,3.036962823443901e-07,-6.948728810129978e-07,0.0,0.0,0.0,-1.7106067389249802e-06,60.0,0.7314153909683228,-0.0,-6.284703677204894e-15,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.84945347317489e-08,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,3.0006138018734425e-08,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,2.2162438995110282e-08,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,3.000613446602074e-08,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.4233600609259156e-07,285.9953918457031,294.1499938964844,291.45001220703125,291.1284484863281,292.9541931152344,292.3155822753906,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0369665182661265e-07,3.798192229481634e-13,3.036962823443901e-07,-6.948728810129978e-07,0.0,0.0,0.0,-1.7106067389249802e-06,60.0,0.7314153909683228,-0.0,-6.284703677204894e-15,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,3.1469559597097074e-11,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,3.313898461199116e-11,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,2.4476349766433536e-11,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,3.313898114254421e-11,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.5719685275694667e-10,285.9953918457031,294.1499938964844,291.4414367675781,291.1199645996094,292.9541931152344,292.3155822753906,286.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4126146353230524e-10,4.310920980793762e-16,3.412610194430954e-10,-7.769941356983168e-10,0.0,0.0,0.0,-1.920852810144424e-09,60.0,0.658861517906189,-0.0,-7.665544128839995e-21,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,3.1469559597097074e-11,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,3.313898461199116e-11,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,2.4476349766433536e-11,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,3.313898114254421e-11,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.5719685275694667e-10,285.9953918457031,294.1499938964844,291.4414367675781,291.1199645996094,292.9541931152344,292.3155822753906,286.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4126146353230524e-10,4.310920980793762e-16,3.412610194430954e-10,-7.769941356983168e-10,0.0,0.0,0.0,-1.920852810144424e-09,60.0,0.658861517906189,-0.0,-7.665544128839995e-21,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,8.443052680606744e-12,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,8.890947006401362e-12,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,6.566825208609295e-12,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,8.890946139039624e-12,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,4.217476715084878e-11,285.9953918457031,294.1499938964844,291.4374084472656,291.115966796875,292.9541931152344,292.3155822753906,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.40531819093593e-11,1.2214187306138432e-16,9.405306394816292e-11,-2.1196658317457207e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.6076173782348633,-0.0,-5.5177324088677855e-22,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,8.443052680606744e-12,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,8.890947006401362e-12,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,6.566825208609295e-12,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,8.890946139039624e-12,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,4.217476715084878e-11,285.9953918457031,294.1499938964844,291.4374084472656,291.115966796875,292.9541931152344,292.3155822753906,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.40531819093593e-11,1.2214187306138432e-16,9.405306394816292e-11,-2.1196658317457207e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.6076173782348633,-0.0,-5.5177324088677855e-22,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.0237740649964303e-10,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.1311331865891958e-10,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,1.5740481140724683e-10,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,2.13113290903344e-10,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,1.0109163506299979e-09,285.9953918457031,294.1499938964844,291.4369812011719,291.11553955078125,292.9541931152344,292.3155822753906,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.157347411824162e-09,2.703777660271957e-15,2.157344747288903e-09,-4.935840625108767e-09,0.0,0.0,0.0,-1.2150849215686321e-08,60.0,0.5847697854042053,-0.0,-3.170193220558148e-19,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,1.5884962678569536e-08,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,1.6727643270542103e-08,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,1.2354984590956521e-08,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,1.6727641494185264e-08,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,7.934863077707632e-08,285.9953918457031,294.1499938964844,291.4375915527344,291.1161499023437,292.9541931152344,292.3155822753906,286.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.692727238378211e-07,2.117184872514264e-13,1.692725106750004e-07,-3.873240359553165e-07,0.0,0.0,0.0,-9.534560376778244e-07,60.0,0.5638419389724731,-0.0,-1.9531434151623004e-15,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,7.441629890081458e-08,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.836400328642412e-08,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,5.7879400827687284e-08,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.836398907556942e-08,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,3.717245533607638e-07,285.9953918457031,294.1499938964844,291.4417724609375,291.12030029296875,292.9541931152344,292.3155822753906,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.93037884250225e-07,9.918351947038606e-13,7.930368610686855e-07,-1.8145740341424244e-06,0.0,0.0,0.0,-4.466928658075631e-06,60.0,0.523959755897522,-0.0,-4.286450209535497e-14,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,7.441629890081458e-08,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.836400328642412e-08,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,5.7879400827687284e-08,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.836398907556942e-08,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,3.717245533607638e-07,285.9953918457031,294.1499938964844,291.4417724609375,291.12030029296875,292.9541931152344,292.3155822753906,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.93037884250225e-07,9.918351947038606e-13,7.930368610686855e-07,-1.8145740341424244e-06,0.0,0.0,0.0,-4.466928658075631e-06,60.0,0.523959755897522,-0.0,-4.286450209535497e-14,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,7.402234132314334e-07,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.79491472258087e-07,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,5.757299277320271e-07,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.794913585712493e-07,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,3.6975666262151208e-06,285.9953918457031,294.1499938964844,291.4496154785156,291.1280822753906,292.95416259765625,292.31561279296875,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.887139872764237e-06,9.864827704708644e-12,7.887129868322518e-06,-1.8047638150164858e-05,0.0,0.0,0.0,-4.442600766196847e-05,60.0,0.5169324278831482,-0.0,-4.241185527775748e-12,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,7.402234132314334e-07,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.79491472258087e-07,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,5.757299277320271e-07,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.794913585712493e-07,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,3.6975666262151208e-06,285.9953918457031,294.1499938964844,291.4496154785156,291.1280822753906,292.95416259765625,292.31561279296875,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.887139872764237e-06,9.864827704708644e-12,7.887129868322518e-06,-1.8047638150164858e-05,0.0,0.0,0.0,-4.442600766196847e-05,60.0,0.5169324278831482,-0.0,-4.241185527775748e-12,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,3.032102085853694e-06,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,3.192951680830447e-06,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,2.3583040729135973e-06,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,3.192951453456772e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,1.514596715423977e-05,285.9959716796875,294.1499938964844,291.4609069824219,291.1392822265625,292.9537048339844,292.3160705566406,286.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.230631773476489e-05,4.040726780951687e-11,3.230627771699801e-05,-7.392511906800792e-05,0.0,0.0,0.0,-0.0001819723547669,60.0,0.6038955450057983,-0.0,-7.116218725400357e-11,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,3.032102085853694e-06,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,3.192951680830447e-06,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,2.3583040729135973e-06,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,3.192951453456772e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,1.514596715423977e-05,285.9959716796875,294.1499938964844,291.4609069824219,291.1392822265625,292.9537048339844,292.3160705566406,286.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.230631773476489e-05,4.040726780951687e-11,3.230627771699801e-05,-7.392511906800792e-05,0.0,0.0,0.0,-0.0001819723547669,60.0,0.6038955450057983,-0.0,-7.116218725400357e-11,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,6.769736501155421e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,7.1288636718236376e-06,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,5.265355866868049e-06,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.128862762328936e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,3.381621354492381e-05,285.9977111816406,294.1499938964844,291.475341796875,291.1535949707031,292.9522399902344,292.3173217773437,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.21304168109782e-05,9.021731278702204e-11,7.213032949948683e-05,-0.0001650525082368,0.0,0.0,0.0,-0.0004062901716679,60.0,0.7980365753173828,-0.0,-3.54735935070849e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,6.769736501155421e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,7.1288636718236376e-06,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,5.265355866868049e-06,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.128862762328936e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,3.381621354492381e-05,285.9977111816406,294.1499938964844,291.475341796875,291.1535949707031,292.9522399902344,292.3173217773437,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.21304168109782e-05,9.021731278702204e-11,7.213032949948683e-05,-0.0001650525082368,0.0,0.0,0.0,-0.0004062901716679,60.0,0.7980365753173828,-0.0,-3.54735935070849e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,8.948924005380832e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,9.42365477385465e-06,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,6.960281552892411e-06,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.423653864359949e-06,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,4.470169733394869e-05,285.99908447265625,294.1499938964844,291.4836730957031,291.1618347167969,292.9510192871094,292.3180847167969,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534950368106364e-05,1.1925857523742422e-10,9.534938726574184e-05,-0.0002181834861403,0.0,0.0,0.0,-0.0005370767321437,60.0,0.9237164855003356,-0.0,-6.198738744522814e-10,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,1.204869204229908e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,1.268786218133755e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,9.371214218845124e-06,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,1.2687860362348148e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,6.018567000865005e-05,286.00067138671875,294.1499938964844,291.49267578125,291.1707763671875,292.9495849609375,292.31890869140625,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001283764431718,1.6056719842616474e-10,0.0001283762831008,-0.000293757795589,0.0,0.0,0.0,-0.0007231081835925,60.0,1.0710312128067017,-0.0,-1.1236769292821691e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,2.1017080143792555e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.213201332779136e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,1.63466356752906e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,2.2132011508801952e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001049845959641,286.0057678222656,294.1499938964844,291.5126037597656,291.1905212402344,292.94451904296875,292.320556640625,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002239330497104,2.8008495522868755e-10,0.000223932773224,-0.0005124154267832,0.0,0.0,0.0,-0.0012613519793376,60.0,1.5366548299789429,-0.0,-3.419057925668767e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,2.1017080143792555e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.213201332779136e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,1.63466356752906e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,2.2132011508801952e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001049845959641,286.0057678222656,294.1499938964844,291.5126037597656,291.1905212402344,292.94451904296875,292.320556640625,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002239330497104,2.8008495522868755e-10,0.000223932773224,-0.0005124154267832,0.0,0.0,0.0,-0.0012613519793376,60.0,1.5366548299789429,-0.0,-3.419057925668767e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,3.3964581234613433e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,3.5766362998401746e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,2.6416922992211767e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,3.576635936042294e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001696599938441,286.0123596191406,294.1499938964844,291.53485107421875,291.21258544921875,292.93536376953125,292.3180847167969,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000356649106834,4.4738499016538924e-10,0.0003566486411727,-0.0008195340051315,0.0,0.0,0.0,-0.0020097063388675,60.0,2.2497246265411377,-0.0,-8.929233352716892e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,3.3964581234613433e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,3.5766362998401746e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,2.6416922992211767e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,3.576635936042294e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001696599938441,286.0123596191406,294.1499938964844,291.53485107421875,291.21258544921875,292.93536376953125,292.3180847167969,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000356649106834,4.4738499016538924e-10,0.0003566486411727,-0.0008195340051315,0.0,0.0,0.0,-0.0020097063388675,60.0,2.2497246265411377,-0.0,-8.929233352716892e-09,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,3.8028229027986526e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,4.004558650194667e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,2.9577542591141537e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,4.0045582863967866e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001899587514344,286.015869140625,294.1499938964844,291.5591735839844,291.2366943359375,292.92169189453125,292.31201171875,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006067077629268,7.086304321113346e-10,0.0006067070644348,-0.0012562937336042,0.0,0.0,0.0,-0.003386631142348,60.0,3.4387147426605225,-0.0,-1.119370640623174e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,3.8028229027986526e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,4.004558650194667e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,2.9577542591141537e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,4.0045582863967866e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001899587514344,286.015869140625,294.1499938964844,291.5591735839844,291.2366943359375,292.92169189453125,292.31201171875,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006067077629268,7.086304321113346e-10,0.0006067070644348,-0.0012562937336042,0.0,0.0,0.0,-0.003386631142348,60.0,3.4387147426605225,-0.0,-1.119370640623174e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.065989434020594e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.546930232318118e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,7.051332067931071e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.546928777126595e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0004528646240942,286.0497131347656,294.1499938964844,291.58526611328125,291.2625732421875,292.8746337890625,292.2626647949219,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,0.0008397913188673,7.703871568454089e-11,-0.0008397914352826,-0.0010423272615298,0.0,0.0,0.0,0.004147897940129,60.0,4.3798909187316895,-0.0,-6.361975835034174e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
