time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.065989434020594e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.546930232318118e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,7.051332067931071e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.546928777126595e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0004528646240942,286.0497131347656,294.1499938964844,291.58526611328125,291.2625732421875,292.8746337890625,292.2626647949219,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,0.0008397913188673,7.703871568454089e-11,-0.0008397914352826,-0.0010423272615298,0.0,0.0,0.0,0.004147897940129,60.0,4.3798909187316895,-0.0,-6.361975835034174e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,9.007799963001162e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.48565430007875e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,7.006074156379327e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,9.485652844887228e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0004499579663388,286.0519714355469,294.1499938964844,291.5989074707031,291.276123046875,292.8521728515625,292.2563781738281,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546398068778,1.155596951463167e-09,0.0009546387009322,-0.002083441009745,0.0,0.0,0.0,-0.0053600925020873,60.0,5.707393169403076,-0.0,-6.280571085426345e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,9.031816443894058e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,9.510944073554128e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,7.024752994766459e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,9.510942618362606e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0004511576262302,286.054931640625,294.1499938964844,291.6128845214844,291.2899780273437,292.8457336425781,292.2474365234375,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005374283064156,1.034353935835952e-09,0.0005374272586777,-0.0021819020621478,0.0,0.0,0.0,-0.0032080714590847,60.0,5.166930675506592,-0.0,-6.314104439297807e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,9.038613643497229e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.518102160654962e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.030039705568925e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.51810070546344e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0004514971515163,286.0559997558594,294.1499938964844,291.6417541503906,291.318603515625,292.826416015625,292.2275390625,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008817710913717,1.4632000056025163e-09,0.0008817696361802,-0.0029649955686181,0.0,0.0,0.0,-0.0051330802962183,60.0,6.135012626647949,-0.0,-6.32361150110228e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,9.038613643497229e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.518102160654962e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,7.030039705568925e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.51810070546344e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0004514971515163,286.0559997558594,294.1499938964844,291.6417541503906,291.318603515625,292.826416015625,292.2275390625,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008817710913717,1.4632000056025163e-09,0.0008817696361802,-0.0029649955686181,0.0,0.0,0.0,-0.0051330802962183,60.0,6.135012626647949,-0.0,-6.32361150110228e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,9.064100595423952e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.5449409855064e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,7.049863052088767e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.54494025791064e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004527702985797,286.0765991210937,294.1499938964844,291.6716003417969,291.3481750488281,292.808349609375,292.20269775390625,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008048068266361,1.700918184077693e-09,0.0008048050804063,-0.0036669140681624,0.0,0.0,0.0,-0.0048538432456552,60.0,6.149253845214844,-0.0,-6.359324089544316e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,9.064100595423952e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.5449409855064e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,7.049863052088767e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.54494025791064e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004527702985797,286.0765991210937,294.1499938964844,291.6716003417969,291.3481750488281,292.808349609375,292.20269775390625,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008048068266361,1.700918184077693e-09,0.0008048050804063,-0.0036669140681624,0.0,0.0,0.0,-0.0048538432456552,60.0,6.149253845214844,-0.0,-6.359324089544316e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,9.082983888220042e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.564826177665964e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.064549572532997e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,9.56482472247444e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0004537135537248,286.1077880859375,294.1499938964844,291.7021179199219,291.3784484863281,292.7913818359375,292.1734313964844,286.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890685323625,2.1187109844333918e-09,0.0009890664368867,-0.0045810136944055,0.0,0.0,0.0,-0.0059692072682082,60.0,5.872454643249512,-0.0,-6.385847939327506e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,9.082983888220042e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.564826177665964e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.064549572532997e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,9.56482472247444e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0004537135537248,286.1077880859375,294.1499938964844,291.7021179199219,291.3784484863281,292.7913818359375,292.1734313964844,286.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890685323625,2.1187109844333918e-09,0.0009890664368867,-0.0045810136944055,0.0,0.0,0.0,-0.0059692072682082,60.0,5.872454643249512,-0.0,-6.385847939327506e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,9.112132102018222e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,9.595520532457158e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.08722072886303e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.595519077265636e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0004551695601548,286.112060546875,294.1499938964844,291.7330627441406,291.4091491699219,292.775390625,292.1348876953125,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708887664601,2.460529557879454e-09,0.0009708863217383,-0.0054978067055344,0.0,0.0,0.0,-0.0060325847007334,60.0,6.793617248535156,-0.0,-6.42689883534331e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,9.112132102018222e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,9.595520532457158e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.08722072886303e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.595519077265636e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0004551695601548,286.112060546875,294.1499938964844,291.7330627441406,291.4091491699219,292.775390625,292.1348876953125,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708887664601,2.460529557879454e-09,0.0009708863217383,-0.0054978067055344,0.0,0.0,0.0,-0.0060325847007334,60.0,6.793617248535156,-0.0,-6.42689883534331e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.127154771704228e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.611340647097676e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.098905189195648e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,9.611339191906154e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0004559200024232,286.1142272949219,294.1499938964844,291.7486267089844,291.424560546875,292.7666931152344,292.11773681640625,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724921546876,2.6476940639952318e-09,0.0009724894771352,-0.0059882383793592,0.0,0.0,0.0,-0.0061253840103745,60.0,7.004027366638184,-0.0,-6.448107825463012e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.142625640379264e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.627632243791596e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,7.110938167897984e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.627630788600072e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004566928255371,286.11639404296875,294.1499938964844,291.7641906738281,291.4399719238281,292.7582092285156,292.1005554199219,286.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741406538523,2.840437440809751e-09,0.0009741378016769,-0.0064932866953313,0.0,0.0,0.0,-0.0062209358438849,60.0,7.152615547180176,-0.0,-6.469985436297065e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,9.174282604362816e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.660967771196738e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,7.135560008464381e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,9.660967043600976e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004582741239573,286.1207580566406,294.1499938964844,291.795166015625,291.470703125,292.7417297363281,292.0672607421875,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977512798272,3.234829071274703e-09,0.000977509538643,-0.00752670224756,0.0,0.0,0.0,-0.0064164493232965,60.0,7.378328323364258,-0.0,-6.514867578744088e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,9.174282604362816e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.660967771196738e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,7.135560008464381e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,9.660967043600976e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004582741239573,286.1207580566406,294.1499938964844,291.795166015625,291.470703125,292.7417297363281,292.0672607421875,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977512798272,3.234829071274703e-09,0.000977509538643,-0.00752670224756,0.0,0.0,0.0,-0.0064164493232965,60.0,7.378328323364258,-0.0,-6.514867578744088e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.207364200847223e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,9.695804328657688e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,7.161289977375418e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.695803601061924e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004599266394507,286.12518310546875,294.1499938964844,291.82574462890625,291.50103759765625,292.7259826660156,292.0408935546875,286.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810389019548,3.646976942661695e-09,0.0009810351766645,-0.0086066164076328,0.0,0.0,0.0,-0.0066207759082317,60.0,7.533435821533203,-0.0,-6.561936061189044e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.207364200847223e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,9.695804328657688e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,7.161289977375418e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.695803601061924e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004599266394507,286.12518310546875,294.1499938964844,291.82574462890625,291.50103759765625,292.7259826660156,292.0408935546875,286.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810389019548,3.646976942661695e-09,0.0009810351766645,-0.0086066164076328,0.0,0.0,0.0,-0.0066207759082317,60.0,7.533435821533203,-0.0,-6.561936061189044e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.237905032932758e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,9.7279655165039e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,7.185043796198443e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.727964061312376e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0004614522040355,286.129638671875,294.1499938964844,291.8556823730469,291.5307006835937,292.7110290527344,292.0146789550781,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842914296314,4.027465916323081e-09,0.0009842873550951,-0.0096035543829202,0.0,0.0,0.0,-0.0068093934096395,60.0,7.654924392700195,-0.0,-6.6055392267117e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.237905032932758e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,9.7279655165039e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,7.185043796198443e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.727964061312376e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0004614522040355,286.129638671875,294.1499938964844,291.8556823730469,291.5307006835937,292.7110290527344,292.0146789550781,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842914296314,4.027465916323081e-09,0.0009842873550951,-0.0096035543829202,0.0,0.0,0.0,-0.0068093934096395,60.0,7.654924392700195,-0.0,-6.6055392267117e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,9.268899884773418e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.760604007169604e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,7.209151226561517e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.760603279573844e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0004630004696082,286.1341552734375,294.1499938964844,291.8846740722656,291.5594482421875,292.6968994140625,291.9984741210937,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987596809864,4.413617915588475e-09,0.0009875923860818,-0.0106152957305312,0.0,0.0,0.0,-0.0070008412003517,60.0,7.759710311889648,-0.0,-6.649938200098404e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,9.268899884773418e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.760604007169604e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,7.209151226561517e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.760603279573844e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0004630004696082,286.1341552734375,294.1499938964844,291.8846740722656,291.5594482421875,292.6968994140625,291.9984741210937,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987596809864,4.413617915588475e-09,0.0009875923860818,-0.0106152957305312,0.0,0.0,0.0,-0.0070008412003517,60.0,7.759710311889648,-0.0,-6.649938200098404e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.28333683987148e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.77580712060444e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.220379484351724e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,9.775805665412918e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0004637216334231,286.13641357421875,294.1499938964844,291.8987121582031,291.5733947753906,292.6900329589844,291.9924011230469,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891323279589,4.593477598291429e-09,0.000989127671346,-0.0110865328460931,0.0,0.0,0.0,-0.0070899915881454,60.0,7.808478832244873,-0.0,-6.670669705499678e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,9.295835479861124e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,9.788969327928498e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,7.230100891320035e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.788967872736976e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.000464345968794,286.1387023925781,294.1499938964844,291.9124450683594,291.5870056152344,292.6835327148437,291.98828125,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904644684866,4.749196147457724e-09,0.0009904596954584,-0.0114945108070969,0.0,0.0,0.0,-0.0071671903133392,60.0,7.852960109710693,-0.0,-6.688643594543464e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,9.32052789721638e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.814970690058544e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.249305781442672e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.814969962462784e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004655793891288,286.1432800292969,294.1499938964844,291.938720703125,291.6130676269531,292.6706848144531,291.9820251464844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930978994816,5.056826068994269e-09,0.0009930927772074,-0.0123004736378788,0.0,0.0,0.0,-0.0073197088204324,60.0,7.940534591674805,-0.0,-6.724224022036651e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,9.32052789721638e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.814970690058544e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.249305781442672e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.814969962462784e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004655793891288,286.1432800292969,294.1499938964844,291.938720703125,291.6130676269531,292.6706848144531,291.9820251464844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930978994816,5.056826068994269e-09,0.0009930927772074,-0.0123004736378788,0.0,0.0,0.0,-0.0073197088204324,60.0,7.940534591674805,-0.0,-6.724224022036651e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,9.34125273488462e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.836794924922287e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,7.265424937941134e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.836794197326526e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.000466614641482,286.1478881835937,294.1499938964844,291.9632568359375,291.63739013671875,292.65838623046875,291.9801330566406,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953052503988,5.315024864671614e-09,0.000995299895294,-0.0129769165068864,0.0,0.0,0.0,-0.0074477051384747,60.0,8.02067756652832,-0.0,-6.75415989803696e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,9.34125273488462e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.836794924922287e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,7.265424937941134e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.836794197326526e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.000466614641482,286.1478881835937,294.1499938964844,291.9632568359375,291.63739013671875,292.65838623046875,291.9801330566406,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953052503988,5.315024864671614e-09,0.000995299895294,-0.0129769165068864,0.0,0.0,0.0,-0.0074477051384747,60.0,8.02067756652832,-0.0,-6.75415989803696e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.356588998343796e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.852944640442728e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,7.277353142853826e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,9.852943912846968e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0004673807416111,286.15252685546875,294.1499938964844,291.9857482910156,291.6596984863281,292.6467590332031,291.98211669921875,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996938208118,5.506090694495924e-09,0.0009969327365979,-0.013477467931807,0.0,0.0,0.0,-0.0075424197129905,60.0,8.090885162353516,-0.0,-6.776355121473898e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.356588998343796e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.852944640442728e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,7.277353142853826e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,9.852943912846968e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0004673807416111,286.15252685546875,294.1499938964844,291.9857482910156,291.6596984863281,292.6467590332031,291.98211669921875,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996938208118,5.506090694495924e-09,0.0009969327365979,-0.013477467931807,0.0,0.0,0.0,-0.0075424197129905,60.0,8.090885162353516,-0.0,-6.776355121473898e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,9.369065810460596e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,9.86608356470242e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.287057087523863e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,9.8660821095109e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0004680039710365,286.1571960449219,294.1499938964844,292.0059509277344,291.6797180175781,292.63555908203125,291.98736572265625,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982690680772,5.661531243816853e-09,0.0009982633637264,-0.013884681276977,0.0,0.0,0.0,-0.0076194857247173,60.0,8.153857231140137,-0.0,-6.794438434098994e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,9.369065810460596e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,9.86608356470242e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.287057087523863e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,9.8660821095109e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0004680039710365,286.1571960449219,294.1499938964844,292.0059509277344,291.6797180175781,292.63555908203125,291.98736572265625,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982690680772,5.661531243816853e-09,0.0009982633637264,-0.013884681276977,0.0,0.0,0.0,-0.0076194857247173,60.0,8.153857231140137,-0.0,-6.794438434098994e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,9.373025386594236e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,9.870252688415349e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,7.290137000381947e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,9.870251960819588e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0004682017606683,286.1595458984375,294.1499938964844,292.0151062011719,291.68878173828125,292.6302490234375,291.99102783203125,286.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986888617277,5.7108553441764814e-09,0.0009986831573769,-0.0140138985589146,0.0,0.0,0.0,-0.0076439278200268,60.0,8.180675506591797,-0.0,-6.800181751032143e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,9.377652895636857e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.875126124825329e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,7.293736416613683e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,9.875125397229569e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0004684329323936,286.1618957519531,294.1499938964844,292.0235900878906,291.6972045898437,292.6249084472656,291.99481201171875,286.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991833940148,5.768512334469733e-09,0.0009991775732487,-0.0141649413853883,0.0,0.0,0.0,-0.0076725180260837,60.0,8.208268165588379,-0.0,-6.806898511513283e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,9.381715790368617e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,9.879404387902468e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,7.296896365005523e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.879402932710946e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004686358734034,286.1665954589844,294.1499938964844,292.0383605957031,291.7118530273437,292.6146545410156,292.0029296875,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996150620281,5.819121629002666e-09,0.000999609241262,-0.0142975216731429,0.0,0.0,0.0,-0.0076976018026471,60.0,8.253652572631836,-0.0,-6.812796726762826e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,9.381715790368617e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,9.879404387902468e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,7.296896365005523e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.879402932710946e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004686358734034,286.1665954589844,294.1499938964844,292.0383605957031,291.7118530273437,292.6146545410156,292.0029296875,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996150620281,5.819121629002666e-09,0.000999609241262,-0.0142975216731429,0.0,0.0,0.0,-0.0076976018026471,60.0,8.253652572631836,-0.0,-6.812796726762826e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.384065197082236e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.881878941087052e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,7.298723357962444e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.88187748589553e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0004687532491516,286.1713256835937,294.1499938964844,292.04998779296875,291.723388671875,292.6047668457031,292.011962890625,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998674504458,5.8483919929130934e-09,0.0009998616296797,-0.0143741993233561,0.0,0.0,0.0,-0.0077121225185692,60.0,8.290091514587402,-0.0,-6.816208752979946e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.384065197082236e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.881878941087052e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,7.298723357962444e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.88187748589553e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0004687532491516,286.1713256835937,294.1499938964844,292.04998779296875,291.723388671875,292.6047668457031,292.011962890625,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998674504458,5.8483919929130934e-09,0.0009998616296797,-0.0143741993233561,0.0,0.0,0.0,-0.0077121225185692,60.0,8.290091514587402,-0.0,-6.816208752979946e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.38411831157282e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.88193423836492e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.298764830920845e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,9.88193351076916e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004687558976002,286.17608642578125,294.1499938964844,292.0577697753906,291.7311096191406,292.5952453613281,292.02056884765625,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998716413974,5.849045692229993e-09,0.0009998658206313,-0.0143759120255708,0.0,0.0,0.0,-0.0077124400995671,60.0,8.316761016845703,-0.0,-6.81628549159541e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.38411831157282e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.88193423836492e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.298764830920845e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,9.88193351076916e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004687558976002,286.17608642578125,294.1499938964844,292.0577697753906,291.7311096191406,292.5952453613281,292.02056884765625,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998716413974,5.849045692229993e-09,0.0009998658206313,-0.0143759120255708,0.0,0.0,0.0,-0.0077124400995671,60.0,8.316761016845703,-0.0,-6.81628549159541e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
