time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.384270379086956e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,9.882094309432432e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,7.298882701434195e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.88209358183667e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0004687634936999,286.18084716796875,294.1499938964844,292.0613708496094,291.73468017578125,292.5859680175781,292.0279235839844,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998875902965,5.850931739104226e-09,0.0009998817695304,-0.0143808536231517,0.0,0.0,0.0,-0.0077133737504482,60.0,8.335081100463867,-0.0,-6.816505049300758e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.384270379086956e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,9.882094309432432e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,7.298882701434195e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.88209358183667e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0004687634936999,286.18084716796875,294.1499938964844,292.0613708496094,291.73468017578125,292.5859680175781,292.0279235839844,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998875902965,5.850931739104226e-09,0.0009998817695304,-0.0143808536231517,0.0,0.0,0.0,-0.0077133737504482,60.0,8.335081100463867,-0.0,-6.816505049300758e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,9.38436496653594e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.882193990051746e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,7.29895691620186e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,9.882193262455984e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0004687682376243,286.1832580566406,294.1499938964844,292.0617370605469,291.7350158691406,292.5813903808594,292.03082275390625,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998976020142,5.852109463688748e-09,0.0009998917812481,-0.0143839381635189,0.0,0.0,0.0,-0.0077139576897025,60.0,8.340608596801758,-0.0,-6.816642894591497e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.38446682994254e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,9.882300946628676e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,7.299035496544093e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,9.882300219032912e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0004687733016908,286.1856384277344,294.1499938964844,292.0611877441406,291.7344970703125,292.5768127441406,292.0332946777344,286.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999084286391,5.853371565223142e-09,0.000999902607873,-0.0143872452899813,0.0,0.0,0.0,-0.0077145830728113,60.0,8.344612121582031,-0.0,-6.816789976937798e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.38468801905401e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,9.882533777272327e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,7.299207209143788e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.882533049676569e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004687843611463,286.1904602050781,294.1499938964844,292.0575866699219,291.7309265136719,292.5677185058594,292.0372619628906,286.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999319445341,5.856120477432114e-09,0.0009999260073527,-0.0143944462761282,0.0,0.0,0.0,-0.007715945597738,60.0,8.349477767944336,-0.0,-6.817110431711626e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.38468801905401e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,9.882533777272327e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,7.299207209143788e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.882533049676569e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004687843611463,286.1904602050781,294.1499938964844,292.0575866699219,291.7309265136719,292.5677185058594,292.0372619628906,286.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999319445341,5.856120477432114e-09,0.0009999260073527,-0.0143944462761282,0.0,0.0,0.0,-0.007715945597738,60.0,8.349477767944336,-0.0,-6.817110431711626e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.38495431910269e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.882813901640476e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,7.299414573935792e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.882813174044712e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0004687976615969,286.1952819824219,294.1499938964844,292.0509948730469,291.724365234375,292.55865478515625,292.0390319824219,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999602334573,5.859432494759176e-09,0.0009999544126912,-0.0144031234085559,0.0,0.0,0.0,-0.007717587519437,60.0,8.347225189208984,-0.0,-6.81749696695988e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.38495431910269e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.882813901640476e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,7.299414573935792e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.882813174044712e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0004687976615969,286.1952819824219,294.1499938964844,292.0509948730469,291.724365234375,292.55865478515625,292.0390319824219,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999602334573,5.859432494759176e-09,0.0009999544126912,-0.0144031234085559,0.0,0.0,0.0,-0.007717587519437,60.0,8.347225189208984,-0.0,-6.81749696695988e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.385266457684338e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.883142774924636e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,7.299656863324344e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.883142047328874e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.00046881326125,286.2001037597656,294.1499938964844,292.0417785644531,291.7152404785156,292.549560546875,292.03857421875,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999934118241,5.863315166720895e-09,0.000999987591058,-0.0144132943823933,0.0,0.0,0.0,-0.0077195125631988,60.0,8.338982582092285,-0.0,-6.81794958268256e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.385266457684338e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.883142774924636e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,7.299656863324344e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.883142047328874e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.00046881326125,286.2001037597656,294.1499938964844,292.0417785644531,291.7152404785156,292.549560546875,292.03857421875,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999934118241,5.863315166720895e-09,0.000999987591058,-0.0144132943823933,0.0,0.0,0.0,-0.0077195125631988,60.0,8.338982582092285,-0.0,-6.81794958268256e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.385628800373524e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.88352403510362e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,7.299939170479774e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.883523307507858e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0004688313638325,286.2049560546875,294.1499938964844,292.03033447265625,291.7038879394531,292.5404052734375,292.0359191894531,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000320617109,5.8678240044685034e-09,0.0010000261245295,-0.0144251063466072,0.0,0.0,0.0,-0.0077217477373778,60.0,8.325567245483398,-0.0,-6.818475384307021e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.385628800373524e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.88352403510362e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,7.299939170479774e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.883523307507858e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0004688313638325,286.2049560546875,294.1499938964844,292.03033447265625,291.7038879394531,292.5404052734375,292.0359191894531,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000320617109,5.8678240044685034e-09,0.0010000261245295,-0.0144251063466072,0.0,0.0,0.0,-0.0077217477373778,60.0,8.325567245483398,-0.0,-6.818475384307021e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.385835437569769e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.883741586236285e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,7.300099241547287e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,9.883740858640522e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0004688416665885,286.2073974609375,294.1499938964844,292.0238952636719,291.697509765625,292.5357971191406,292.0335388183594,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000540642067,5.870393060547485e-09,0.0010000482434406,-0.0144318360835313,0.0,0.0,0.0,-0.0077230217866599,60.0,8.316650390625,-0.0,-6.818774522798776e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,9.386051533510908e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,9.883969323709608e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,7.300267316168174e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.883968596113846e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0004688524641096,286.2098388671875,294.1499938964844,292.0170288085937,291.6907043457031,292.5311279296875,292.0307006835937,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000771144405,5.873083797069967e-09,0.0010000712936744,-0.014438884332776,0.0,0.0,0.0,-0.007724355906248,60.0,8.306886672973633,-0.0,-6.819088582687982e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.386507736053318e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.884449536912145e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,7.300622382899746e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.884448809316382e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,0.0004688752524089,286.2147216796875,294.1499938964844,292.0022888183594,291.67608642578125,292.52178955078125,292.024169921875,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001256596297,5.878764142153159e-09,0.0010001197224482,-0.0144537650048732,0.0,0.0,0.0,-0.0077271712943911,60.0,8.28571605682373,-0.0,-6.81975080851771e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.386507736053318e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.884449536912145e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,7.300622382899746e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.884448809316382e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,0.0004688752524089,286.2147216796875,294.1499938964844,292.0022888183594,291.67608642578125,292.52178955078125,292.024169921875,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001256596297,5.878764142153159e-09,0.0010001197224482,-0.0144537650048732,0.0,0.0,0.0,-0.0077271712943911,60.0,8.28571605682373,-0.0,-6.81975080851771e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,9.387007594341412e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.88497631624341e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.301011646632105e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.884975588647647e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0004689002525992,286.2196044921875,294.1499938964844,291.98651123046875,291.6604309082031,292.5122985839844,292.01580810546875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001788614317,5.884988496518417e-09,0.0010001729242503,-0.0144700706005096,0.0,0.0,0.0,-0.0077302572317421,60.0,8.2612886428833,-0.0,-6.820476983193657e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,9.387007594341412e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.88497631624341e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.301011646632105e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.884975588647647e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0004689002525992,286.2196044921875,294.1499938964844,291.98651123046875,291.6604309082031,292.5122985839844,292.01580810546875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001788614317,5.884988496518417e-09,0.0010001729242503,-0.0144700706005096,0.0,0.0,0.0,-0.0077302572317421,60.0,8.2612886428833,-0.0,-6.820476983193657e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.387535828864202e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,9.885532199405134e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,7.301422010641545e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.885531471809372e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0004689266206696,286.2245178222656,294.1499938964844,291.9700622558594,291.64410400390625,292.502685546875,292.00592041015625,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002350900322,5.891562793181038e-09,0.0010002291528508,-0.014487293548882,0.0,0.0,0.0,-0.007733516395092,60.0,8.234469413757324,-0.0,-6.821243658805545e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.387535828864202e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,9.885532199405134e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,7.301422010641545e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.885531471809372e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0004689266206696,286.2245178222656,294.1499938964844,291.9700622558594,291.64410400390625,292.502685546875,292.00592041015625,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002350900322,5.891562793181038e-09,0.0010002291528508,-0.014487293548882,0.0,0.0,0.0,-0.007733516395092,60.0,8.234469413757324,-0.0,-6.821243658805545e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.38807861530222e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.886104089673609e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.301844016183168e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.886103362077848e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0004689537454396,286.2294311523437,294.1499938964844,291.95330810546875,291.6275329589844,292.4929504394531,291.9948425292969,286.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002928320318,5.8983218309549565e-09,0.0010002868948504,-0.0145049998536705,0.0,0.0,0.0,-0.0077368668280541,60.0,8.206024169921875,-0.0,-6.822032361242236e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.38807861530222e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.886104089673609e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.301844016183168e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.886103362077848e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0004689537454396,286.2294311523437,294.1499938964844,291.95330810546875,291.6275329589844,292.4929504394531,291.9948425292969,286.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002928320318,5.8983218309549565e-09,0.0010002868948504,-0.0145049998536705,0.0,0.0,0.0,-0.0077368668280541,60.0,8.206024169921875,-0.0,-6.822032361242236e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,9.38835073611699e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.886390762403607e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,7.30205574654974e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,9.886389307212085e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0004689673369284,286.2319030761719,294.1499938964844,291.9449768066406,291.6192321777344,292.4880065917969,291.98883056640625,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003218194469,5.9017075670908525e-09,0.0010003158822655,-0.0145138688385486,0.0,0.0,0.0,-0.0077385455369949,60.0,8.191356658935547,-0.0,-6.82242742300332e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,9.388621401740238e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,9.886675252346322e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,7.30226602172479e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,9.88667452475056e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0004689808411058,286.234375,294.1499938964844,291.93670654296875,291.6110534667969,292.4830322265625,291.982666015625,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003505740314,5.905073763301516e-09,0.00100034463685,-0.0145226875320076,0.0,0.0,0.0,-0.0077402140013873,60.0,8.17660140991211,-0.0,-6.822820353136194e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,9.38915545702912e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.887237683869898e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,7.30268147890456e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,9.887236956274136e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0004690075293183,286.23931884765625,294.1499938964844,291.9205627441406,291.5950622558594,292.4730834960937,291.9700927734375,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004073847085,5.9117244433082305e-09,0.0010004014475271,-0.0145401088520884,0.0,0.0,0.0,-0.0077435104176402,60.0,8.147064208984375,-0.0,-6.823595555260908e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,9.38915545702912e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.887237683869898e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,7.30268147890456e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,9.887236956274136e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0004690075293183,286.23931884765625,294.1499938964844,291.9205627441406,291.5950622558594,292.4730834960937,291.9700927734375,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004073847085,5.9117244433082305e-09,0.0010004014475271,-0.0145401088520884,0.0,0.0,0.0,-0.0077435104176402,60.0,8.147064208984375,-0.0,-6.823595555260908e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.38966404646635e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,9.887773194350302e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,7.30307656340301e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.88777246675454e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0004690329369623,286.2442932128906,294.1499938964844,291.9053649902344,291.5799560546875,292.4630432128906,291.9572448730469,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004615178331,5.9180536027270145e-09,0.0010004555806517,-0.0145566901192069,0.0,0.0,0.0,-0.007746648043394,60.0,8.11799144744873,-0.0,-6.824334519706099e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.38966404646635e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,9.887773194350302e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,7.30307656340301e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.88777246675454e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0004690329369623,286.2442932128906,294.1499938964844,291.9053649902344,291.5799560546875,292.4630432128906,291.9572448730469,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004615178331,5.9180536027270145e-09,0.0010004555806517,-0.0145566901192069,0.0,0.0,0.0,-0.007746648043394,60.0,8.11799144744873,-0.0,-6.824334519706099e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.390134073328228e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.888267959468068e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,7.303442544071004e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.888267231872304e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004690564237535,286.249267578125,294.1499938964844,291.89141845703125,291.566162109375,292.4529724121094,291.9444580078125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005114600062,5.923905810334418e-09,0.0010005055228248,-0.0145720206201076,0.0,0.0,0.0,-0.007749549113214,60.0,8.089990615844727,-0.0,-6.825017351275164e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.390134073328228e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.888267959468068e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,7.303442544071004e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.888267231872304e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004690564237535,286.249267578125,294.1499938964844,291.89141845703125,291.566162109375,292.4529724121094,291.9444580078125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005114600062,5.923905810334418e-09,0.0010005055228248,-0.0145720206201076,0.0,0.0,0.0,-0.007749549113214,60.0,8.089990615844727,-0.0,-6.825017351275164e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.390552440891042e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.888708882499486e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.303767779376358e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.888708154903723e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004690773494075,286.2542419433594,294.1499938964844,291.879150390625,291.5539855957031,292.44287109375,291.93194580078125,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.929118085390428e-09,0.001000550109893,-0.0145856756716966,0.0,0.0,0.0,-0.0077521330676972,60.0,8.063617706298828,-0.0,-6.825625575856975e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.390552440891042e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.888708882499486e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.303767779376358e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.888708154903723e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004690773494075,286.2542419433594,294.1499938964844,291.879150390625,291.5539855957031,292.44287109375,291.93194580078125,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.929118085390428e-09,0.001000550109893,-0.0145856756716966,0.0,0.0,0.0,-0.0077521330676972,60.0,8.063617706298828,-0.0,-6.825625575856975e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.390761988470332e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.888928616419436e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,7.303930760826916e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.888927888823672e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0004690877976827,286.2567443847656,294.1499938964844,291.873779296875,291.5486755371094,292.4378356933594,291.9256591796875,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005783988162,5.931718671803311e-09,0.0010005724616348,-0.0145924873650074,0.0,0.0,0.0,-0.0077534229494631,60.0,8.050115585327148,-0.0,-6.825928977605146e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,9.390938066644594e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.889114880934358e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,7.304067548830062e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.889114153338596e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0004690965870395,286.2592163085937,294.1499938964844,291.86895751953125,291.5438842773437,292.43280029296875,291.91949462890625,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005971416831,5.9339146929460185e-09,0.0010005912045016,-0.0145982410758733,0.0,0.0,0.0,-0.0077545116655528,60.0,8.037538528442383,-0.0,-6.826184772990018e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.391205094289036e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.889396460494028e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.304275641217828e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,9.889395005302504e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0004691099456977,286.26422119140625,294.1499938964844,291.8612365722656,291.5362243652344,292.4227294921875,291.9078369140625,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006256634369,5.937240032949376e-09,0.0010006197262555,-0.0146069517359137,0.0,0.0,0.0,-0.0077561601065099,60.0,8.015560150146484,-0.0,-6.826572729323743e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.391205094289036e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.889396460494028e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,7.304275641217828e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,9.889395005302504e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0004691099456977,286.26422119140625,294.1499938964844,291.8612365722656,291.5362243652344,292.4227294921875,291.9078369140625,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006256634369,5.937240032949376e-09,0.0010006197262555,-0.0146069517359137,0.0,0.0,0.0,-0.0077561601065099,60.0,8.015560150146484,-0.0,-6.826572729323743e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.391368075739592e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.88956744549796e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.304402242880315e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,9.889566717902198e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004691180947702,286.26922607421875,294.1499938964844,291.8563537597656,291.5313720703125,292.4127502441406,291.8973083496094,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006428929045,5.939261971121823e-09,0.0010006369557231,-0.0146122490987181,0.0,0.0,0.0,-0.0077571626752614,60.0,7.997751712799072,-0.0,-6.826808629512017e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.391368075739592e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.88956744549796e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.304402242880315e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,9.889566717902198e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004691180947702,286.26922607421875,294.1499938964844,291.8563537597656,291.5313720703125,292.4127502441406,291.8973083496094,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006428929045,5.939261971121823e-09,0.0010006369557231,-0.0146122490987181,0.0,0.0,0.0,-0.0077571626752614,60.0,7.997751712799072,-0.0,-6.826808629512017e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.391409548697992e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.889611101243644e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.304434257093817e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,9.889610373647884e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004691201611422,286.27423095703125,294.1499938964844,291.8547058105469,291.5297546386719,292.40289306640625,291.8884582519531,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006473166868,5.9397757823376204e-09,0.0010006413795053,-0.0146135939285159,0.0,0.0,0.0,-0.0077574169263243,60.0,7.984730243682861,-0.0,-6.826869025644555e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
