time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.391409548697992e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.889611101243644e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.304434257093817e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,9.889610373647884e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004691201611422,286.27423095703125,294.1499938964844,291.8547058105469,291.5297546386719,292.40289306640625,291.8884582519531,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006473166868,5.9397757823376204e-09,0.0010006413795053,-0.0146135939285159,0.0,0.0,0.0,-0.0077574169263243,60.0,7.984730243682861,-0.0,-6.826869025644555e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.391313506057486e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.889509965432808e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,7.304359314730391e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.889509237837046e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0004691153590101,286.2792663574219,294.1499938964844,291.856689453125,291.5317077636719,292.3932189941406,291.8817138671875,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006369557231,5.938571412400506e-09,0.0010006310185417,-0.0146104395389556,0.0,0.0,0.0,-0.007756819948554,60.0,7.977009773254394,-0.0,-6.826728338182876e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.391313506057486e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.889509965432808e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,7.304359314730391e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.889509237837046e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0004691153590101,286.2792663574219,294.1499938964844,291.856689453125,291.5317077636719,292.3932189941406,291.8817138671875,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006369557231,5.938571412400506e-09,0.0010006310185417,-0.0146104395389556,0.0,0.0,0.0,-0.007756819948554,60.0,7.977009773254394,-0.0,-6.826728338182876e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.391212370246647e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,9.88940300885588e-05,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,7.304280734388158e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.889402281260118e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,0.0004691102949436,286.2817687988281,294.1499938964844,291.8591613769531,291.5341491699219,292.38848876953125,291.87921142578125,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006262455135,5.937307090420063e-09,0.0010006203083321,-0.0146071268245577,0.0,0.0,0.0,-0.0077561931684613,60.0,7.975204467773437,-0.0,-6.826580545293838e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.391068306285888e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.889251668937504e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,7.304168684640899e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,9.889250941341744e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004691031354013,286.2843017578125,294.1499938964844,291.8626708984375,291.53765869140625,292.3838195800781,291.8773803710937,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000610878691,5.935516078636738e-09,0.0010006049415096,-0.0146024357527494,0.0,0.0,0.0,-0.0077553056180477,60.0,7.974964618682861,-0.0,-6.826371645729523e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.390651393914597e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.888812928693368e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.303844904527068e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.888812201097608e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004690822970587,286.2893371582031,294.1499938964844,291.8730773925781,291.5479736328125,292.374755859375,291.8758239746094,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005664080381,5.930317126257023e-09,0.0010005604708567,-0.0145888160914182,0.0,0.0,0.0,-0.0077527281828224,60.0,7.979470252990723,-0.0,-6.82576555277592e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.390651393914597e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.888812928693368e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.303844904527068e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.888812201097608e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004690822970587,286.2893371582031,294.1499938964844,291.8730773925781,291.5479736328125,292.374755859375,291.8758239746094,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005664080381,5.930317126257023e-09,0.0010005604708567,-0.0145888160914182,0.0,0.0,0.0,-0.0077527281828224,60.0,7.979470252990723,-0.0,-6.82576555277592e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.390051855007188e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.888180647976696e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,7.303377788048238e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,9.888179920380936e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004690523492172,286.2944030761719,294.1499938964844,291.8883056640625,291.56304931640625,292.3660888671875,291.8776550292969,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005024960264,5.922835999427889e-09,0.001000496558845,-0.0145692182704806,0.0,0.0,0.0,-0.0077490196563303,60.0,7.991460800170898,-0.0,-6.82489229575367e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.390051855007188e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.888180647976696e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,7.303377788048238e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,9.888179920380936e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004690523492172,286.2944030761719,294.1499938964844,291.8883056640625,291.56304931640625,292.3660888671875,291.8776550292969,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005024960264,5.922835999427889e-09,0.001000496558845,-0.0145692182704806,0.0,0.0,0.0,-0.0077490196563303,60.0,7.991460800170898,-0.0,-6.82489229575367e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.389255865244196e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.887342457659544e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,7.30275860405527e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.88734173006378e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004690125933848,286.2994689941406,294.1499938964844,291.90869140625,291.5832824707031,292.35797119140625,291.8832092285156,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004176292568,5.912916822836678e-09,0.0010004116920754,-0.0145432334393262,0.0,0.0,0.0,-0.0077441022731363,60.0,8.011518478393555,-0.0,-6.823734821637117e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.389255865244196e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.887342457659544e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,7.30275860405527e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.88734173006378e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004690125933848,286.2994689941406,294.1499938964844,291.90869140625,291.5832824707031,292.35797119140625,291.8832092285156,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004176292568,5.912916822836678e-09,0.0010004116920754,-0.0145432334393262,0.0,0.0,0.0,-0.0077441022731363,60.0,8.011518478393555,-0.0,-6.823734821637117e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.38824814511463e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,9.886281623039396e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,7.301974983420223e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.886280895443632e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004689622437581,286.3045349121094,294.1499938964844,291.9346618652344,291.6090393066406,292.3504638671875,291.8927917480469,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003102943301,5.900358424071328e-09,0.0010003043571487,-0.0145103344693779,0.0,0.0,0.0,-0.007737876381725,60.0,8.040289878845215,-0.0,-6.82226968251598e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.38824814511463e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,9.886281623039396e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,7.301974983420223e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.886280895443632e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004689622437581,286.3045349121094,294.1499938964844,291.9346618652344,291.6090393066406,292.3504638671875,291.8927917480469,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003102943301,5.900358424071328e-09,0.0010003043571487,-0.0145103344693779,0.0,0.0,0.0,-0.007737876381725,60.0,8.040289878845215,-0.0,-6.82226968251598e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.38765297178179e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,9.885655163088812e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,7.301512232515961e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.88565370789729e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0004689325287472,286.3070678710937,294.1499938964844,291.94989013671875,291.6241149902344,292.3470458984375,291.8996887207031,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002467315644,5.8929403579099934e-09,0.0010002407943829,-0.0144909024238586,0.0,0.0,0.0,-0.0077341985888779,60.0,8.058964729309082,-0.0,-6.82140495200656e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,9.387004683958368e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.884972678264604e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.301008008653298e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.884971950668842e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0004689001652877,286.30963134765625,294.1499938964844,291.96661376953125,291.6407165527344,292.3438415527344,291.9078369140625,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001775808632,5.884865039718079e-09,0.0010001717600971,-0.0144697474315762,0.0,0.0,0.0,-0.0077301952987909,60.0,8.080084800720215,-0.0,-6.820462772338942e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.385593148181216e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.883485472528264e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,7.299910066649318e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.883484744932504e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0004688296176027,286.3147277832031,294.1499938964844,292.00494384765625,291.6787109375,292.337890625,291.9266052246094,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000272886827,5.867266672510141e-09,0.0010000213515013,-0.0144236451014876,0.0,0.0,0.0,-0.0077214716002345,60.0,8.127458572387695,-0.0,-6.818410014375331e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.385593148181216e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.883485472528264e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,7.299910066649318e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.883484744932504e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0004688296176027,286.3147277832031,294.1499938964844,292.00494384765625,291.6787109375,292.337890625,291.9266052246094,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000272886827,5.867266672510141e-09,0.0010000213515013,-0.0144236451014876,0.0,0.0,0.0,-0.0077214716002345,60.0,8.127458572387695,-0.0,-6.818410014375331e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.383891301695256e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.88169340416789e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,7.298585842363536e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.881692676572128e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004687446053139,286.31982421875,294.1499938964844,292.04998779296875,291.723388671875,292.3330078125,291.95123291015625,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998459136113,5.846060524561381e-09,0.0009998400928452,-0.0143680935725569,0.0,0.0,0.0,-0.0077109588310122,60.0,8.187423706054688,-0.0,-6.815937325654886e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.383891301695256e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.88169340416789e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,7.298585842363536e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.881692676572128e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004687446053139,286.31982421875,294.1499938964844,292.04998779296875,291.723388671875,292.3330078125,291.95123291015625,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998459136113,5.846060524561381e-09,0.0009998400928452,-0.0143680935725569,0.0,0.0,0.0,-0.0077109588310122,60.0,8.187423706054688,-0.0,-6.815937325654886e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.38177909119986e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.879469143925236e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,7.296942931134254e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.879468416329472e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004686391039285,286.3249206542969,294.1499938964844,292.09918212890625,291.7703552246094,292.32916259765625,291.9808654785156,286.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996208827942,5.819740689361197e-09,0.0009996150620281,-0.0142991440370678,0.0,0.0,0.0,-0.0076979110017418,60.0,8.253000259399414,-0.0,-6.812869202121874e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.38177909119986e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.879469143925236e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,7.296942931134254e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.879468416329472e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004686391039285,286.3249206542969,294.1499938964844,292.09918212890625,291.7703552246094,292.32916259765625,291.9808654785156,286.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996208827942,5.819740689361197e-09,0.0009996150620281,-0.0142991440370678,0.0,0.0,0.0,-0.0076979110017418,60.0,8.253000259399414,-0.0,-6.812869202121874e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.37916775001213e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.876719559542836e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,7.294912211364135e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.876718831947072e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004685086896643,286.3300476074219,294.1499938964844,292.1495056152344,291.8150329589844,292.32647705078125,292.01495361328125,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999342650175,5.7872062697583715e-09,0.000999336829409,-0.0142139131203293,0.0,0.0,0.0,-0.0076817823573946,60.0,8.318865776062012,-0.0,-6.809077035541122e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.37916775001213e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.876719559542836e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,7.294912211364135e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.876718831947072e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004685086896643,286.3300476074219,294.1499938964844,292.1495056152344,291.8150329589844,292.32647705078125,292.01495361328125,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999342650175,5.7872062697583715e-09,0.000999336829409,-0.0142139131203293,0.0,0.0,0.0,-0.0076817823573946,60.0,8.318865776062012,-0.0,-6.809077035541122e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.377668902743608e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.875140676740556e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,7.293746602954343e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.875139949144796e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0004684338055085,286.3326110839844,294.1499938964844,292.175048828125,291.8365478515625,292.3256225585937,292.0335388183594,286.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991825791075,5.768527877592078e-09,0.0009991767583414,-0.0141649823635816,0.0,0.0,0.0,-0.0076725212857127,60.0,8.350927352905273,-0.0,-6.806899932598753e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.376128582516684e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.873518865788355e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,7.292548252735287e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.873518138192594e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0004683568549808,286.3351745605469,294.1499938964844,292.2008972167969,291.8575134277344,292.3249206542969,292.0526428222656,286.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.7493334537639385e-09,0.0009990126127377,-0.014114698395133,0.0,0.0,0.0,-0.0076630050316452,60.0,8.382607460021973,-0.0,-6.804663854609316e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,9.372834028908984e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.870048961602151e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.289985660463572e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.87004823400639e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0004681923019234,286.3403015136719,294.1499938964844,292.2533264160156,291.8979187011719,292.32421875,292.0921630859375,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986676741391,5.708283623562238e-09,0.0009986619697883,-0.0140071595087647,0.0,0.0,0.0,-0.0076426570303738,60.0,8.444646835327148,-0.0,-6.799881901997652e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,9.372834028908984e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.870048961602151e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.289985660463572e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.87004823400639e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0004681923019234,286.3403015136719,294.1499938964844,292.2533264160156,291.8979187011719,292.32421875,292.0921630859375,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986676741391,5.708283623562238e-09,0.0009986619697883,-0.0140071595087647,0.0,0.0,0.0,-0.0076426570303738,60.0,8.444646835327148,-0.0,-6.799881901997652e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.369228064315394e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,9.86625236691907e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.287181506399065e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.866251639323308e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004680121783167,286.345458984375,294.1499938964844,292.3066711425781,291.93634033203125,292.32470703125,292.134033203125,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982835035771,5.663358670915386e-09,0.0009982777992263,-0.0138894701376557,0.0,0.0,0.0,-0.0076203858479857,60.0,8.503207206726074,-0.0,-6.794650886376985e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.369228064315394e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,9.86625236691907e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.287181506399065e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.866251639323308e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004680121783167,286.345458984375,294.1499938964844,292.3066711425781,291.93634033203125,292.32470703125,292.134033203125,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982835035771,5.663358670915386e-09,0.0009982777992263,-0.0138894701376557,0.0,0.0,0.0,-0.0076203858479857,60.0,8.503207206726074,-0.0,-6.794650886376985e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.365605365019292e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.862437582341954e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,7.284363528015092e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.862436854746191e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0004678312398027,286.3505859375,294.1499938964844,292.3609313964844,291.972900390625,292.3257751464844,292.1770935058594,287.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978973539546,5.618220111358596e-09,0.0009978916496038,-0.0137712191790342,0.0,0.0,0.0,-0.0075980080291628,60.0,8.56004524230957,-0.0,-6.789397133388776e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.365605365019292e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.862437582341954e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,7.284363528015092e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.862436854746191e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0004678312398027,286.3505859375,294.1499938964844,292.3609313964844,291.972900390625,292.3257751464844,292.1770935058594,287.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978973539546,5.618220111358596e-09,0.0009978916496038,-0.0137712191790342,0.0,0.0,0.0,-0.0075980080291628,60.0,8.56004524230957,-0.0,-6.789397133388776e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.36203432502225e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,9.858676639851184e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.281585567397997e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.85867591225542e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.000467652833322,286.3557434082031,294.1499938964844,292.4159851074219,292.0076904296875,292.3279724121094,292.22222900390625,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975167922675,5.573718375728731e-09,0.0009975112043321,-0.0136546371504664,0.0,0.0,0.0,-0.0075759468600153,60.0,8.613661766052246,-0.0,-6.784219408473291e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.36203432502225e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,9.858676639851184e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.281585567397997e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.85867591225542e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.000467652833322,286.3557434082031,294.1499938964844,292.4159851074219,292.0076904296875,292.3279724121094,292.22222900390625,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975167922675,5.573718375728731e-09,0.0009975112043321,-0.0136546371504664,0.0,0.0,0.0,-0.0075759468600153,60.0,8.613661766052246,-0.0,-6.784219408473291e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,9.3603361165151e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,9.856888209469616e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.280265708686784e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.856888209469616e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0004675680247601,286.3583068847656,294.1499938964844,292.4437866210937,292.02447509765625,292.3296203613281,292.2456359863281,287.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973362321034,5.552565074395943e-09,0.0009973307605832,-0.0135992197319865,0.0,0.0,0.0,-0.0075654620304703,60.0,8.639120101928711,-0.0,-6.781758798979355e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,9.358585521113127e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.855045209405944e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,7.278903649421409e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,9.855044481810182e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0004674805677495,286.36090087890625,294.1499938964844,292.4718017578125,292.0408630371094,292.33135986328125,292.2690124511719,287.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971499675884,5.530750968318898e-09,0.0009971444960683,-0.0135420719161629,0.0,0.0,0.0,-0.007554649375379,60.0,8.66419506072998,-0.0,-6.77922216141269e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,9.355396468890832e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.851686627371235e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.276423275470734e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.851685899775477e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0004673212824855,286.3660583496094,294.1499938964844,292.5282592773437,292.0724792480469,292.33551025390625,292.3168640136719,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968096856027,5.4910169744459836e-09,0.0009968042140826,-0.0134379789233207,0.0,0.0,0.0,-0.0075349491089582,60.0,8.712933540344238,-0.0,-6.774602212544778e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,9.355396468890832e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.851686627371235e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.276423275470734e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.851685899775477e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0004673212824855,286.3660583496094,294.1499938964844,292.5282592773437,292.0724792480469,292.33551025390625,292.3168640136719,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968096856027,5.4910169744459836e-09,0.0009968042140826,-0.0134379789233207,0.0,0.0,0.0,-0.0075349491089582,60.0,8.712933540344238,-0.0,-6.774602212544778e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,9.352640336146578e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.84878424787894e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.274279778357595e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.848783520283176e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004671835922636,286.3712158203125,294.1499938964844,292.5853576660156,292.1026611328125,292.34063720703125,292.3660583496094,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965159697458,5.456673335402229e-09,0.0009965104982256,-0.0133480066433548,0.0,0.0,0.0,-0.0075179231353104,60.0,8.759560585021973,-0.0,-6.770611093998016e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,9.352640336146578e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.84878424787894e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.274279778357595e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.848783520283176e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004671835922636,286.3712158203125,294.1499938964844,292.5853576660156,292.1026611328125,292.34063720703125,292.3660583496094,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965159697458,5.456673335402229e-09,0.0009965104982256,-0.0133480066433548,0.0,0.0,0.0,-0.0075179231353104,60.0,8.759560585021973,-0.0,-6.770611093998016e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
