time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.35027637751773e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.846294415183364e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.27244041627273e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.846293687587604e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0004670655180234,286.3764038085937,294.1499938964844,292.6429748535156,292.1315612792969,292.3464660644531,292.4161682128906,287.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962640469893,5.427214677666825e-09,0.0009962586918845,-0.0132708316668868,0.0,0.0,0.0,-0.0075033195316791,60.0,8.80457878112793,-0.0,-6.767187699097121e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.35027637751773e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.846294415183364e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.27244041627273e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.846293687587604e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0004670655180234,286.3764038085937,294.1499938964844,292.6429748535156,292.1315612792969,292.3464660644531,292.4161682128906,287.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962640469893,5.427214677666825e-09,0.0009962586918845,-0.0132708316668868,0.0,0.0,0.0,-0.0075033195316791,60.0,8.80457878112793,-0.0,-6.767187699097121e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.348626190330832e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.844556916505098e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,7.271156937349588e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.844556188909336e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0004669830668717,286.381591796875,294.1499938964844,292.7010803222656,292.15924072265625,292.3530578613281,292.46759033203125,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960880270227,5.406650238626298e-09,0.0009960825555026,-0.013216957449913,0.0,0.0,0.0,-0.0074931238777935,60.0,8.84815502166748,-0.0,-6.764798854419496e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.348626190330832e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.844556916505098e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,7.271156937349588e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.844556188909336e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0004669830668717,286.381591796875,294.1499938964844,292.7010803222656,292.15924072265625,292.3530578613281,292.46759033203125,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960880270227,5.406650238626298e-09,0.0009960825555026,-0.013216957449913,0.0,0.0,0.0,-0.0074931238777935,60.0,8.84815502166748,-0.0,-6.764798854419496e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.348111052531748e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.844014857662842e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,7.270756759680808e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.84401413006708e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0004669573681894,286.3841857910156,294.1499938964844,292.73028564453125,292.17266845703125,292.3569030761719,292.4938659667969,287.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960336610674,5.4002367022576445e-09,0.0009960283059626,-0.0132001535966992,0.0,0.0,0.0,-0.0074899466708302,60.0,8.868965148925781,-0.0,-6.764053495089686e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.347630839329212e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.843509178608656e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.2703835030552e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.843508451012896e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0004669333866331,286.38677978515625,294.1499938964844,292.75958251953125,292.18585205078125,292.3607788085937,292.5201721191406,287.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959829039871,5.3942539324225436e-09,0.000995977432467,-0.013184480369091,0.0,0.0,0.0,-0.0074869832023978,60.0,8.889701843261719,-0.0,-6.76335858429411e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.347252489533275e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,9.843109728535636e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,7.270088826771826e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.843109728535636e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0004669144400395,286.3919677734375,294.1499938964844,292.81842041015625,292.21148681640625,292.3690490722656,292.5735778808594,287.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959415765479,5.389527935051319e-09,0.0009959361050277,-0.0131721002981066,0.0,0.0,0.0,-0.0074846353381872,60.0,8.93038558959961,-0.0,-6.762810045302103e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.347252489533275e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,9.843109728535636e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,7.270088826771826e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.843109728535636e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0004669144400395,286.3919677734375,294.1499938964844,292.81842041015625,292.21148681640625,292.3690490722656,292.5735778808594,287.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959415765479,5.389527935051319e-09,0.0009959361050277,-0.0131721002981066,0.0,0.0,0.0,-0.0074846353381872,60.0,8.93038558959961,-0.0,-6.762810045302103e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.348098683403804e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.844001760939136e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.270746573340148e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,9.844001033343376e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.000466956757009,286.39715576171875,294.1499938964844,292.87750244140625,292.2362976074219,292.3785400390625,292.62860107421875,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996031682007,5.400071945160789e-09,0.0009960262104868,-0.0131997233256697,0.0,0.0,0.0,-0.0074898623861372,60.0,8.969825744628906,-0.0,-6.764035020978555e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.348098683403804e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.844001760939136e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.270746573340148e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,9.844001033343376e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.000466956757009,286.39715576171875,294.1499938964844,292.87750244140625,292.2362976074219,292.3785400390625,292.62860107421875,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996031682007,5.400071945160789e-09,0.0009960262104868,-0.0131997233256697,0.0,0.0,0.0,-0.0074898623861372,60.0,8.969825744628906,-0.0,-6.764035020978555e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.348931052954867e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.844877786235884e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.27139413356781e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.844877058640122e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0004669983172789,286.4023742675781,294.1499938964844,292.93682861328125,292.2603759765625,292.3883361816406,292.6837158203125,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961199248209,5.41043698731869e-09,0.0009961145697161,-0.0132268788293004,0.0,0.0,0.0,-0.0074949990957975,60.0,9.00868797302246,-0.0,-6.765238680372931e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.348931052954867e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.844877786235884e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.27139413356781e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.844877058640122e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0004669983172789,286.4023742675781,294.1499938964844,292.93682861328125,292.2603759765625,292.3883361816406,292.6837158203125,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961199248209,5.41043698731869e-09,0.0009961145697161,-0.0132268788293004,0.0,0.0,0.0,-0.0074949990957975,60.0,9.00868797302246,-0.0,-6.765238680372931e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,9.351850167149678e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,9.847951878327876e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,7.273664232343435e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.847951150732116e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0004671441274695,286.4075927734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3990783691406,292.7404479980469,287.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996432150714,5.446801232267262e-09,0.0009964267956092,-0.0133221428841352,0.0,0.0,0.0,-0.0075130322948098,60.0,9.047327041625977,-0.0,-6.769463567479761e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,9.351850167149678e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,9.847951878327876e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,7.273664232343435e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.847951150732116e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0004671441274695,286.4075927734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3990783691406,292.7404479980469,287.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996432150714,5.446801232267262e-09,0.0009964267956092,-0.0133221428841352,0.0,0.0,0.0,-0.0075130322948098,60.0,9.047327041625977,-0.0,-6.769463567479761e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.352956112707034e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.849116031546146e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,7.274524978129193e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.849116031546146e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0004671993956435,286.4101867675781,294.1499938964844,293.0260009765625,292.2954406738281,292.40478515625,292.7689208984375,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965505450963,5.460581320448909e-09,0.0009965450735762,-0.013358243741095,0.0,0.0,0.0,-0.0075198663398623,60.0,9.066100120544434,-0.0,-6.771065130806164e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.354830399388447e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.851089998846874e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,7.275982352439314e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,9.851089271251112e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0004672929935622,286.4128112792969,294.1499938964844,293.0557556152344,292.3069152832031,292.4111328125,292.7980651855469,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967490332201,5.483927090210727e-09,0.0009967435616999,-0.0134194055572152,0.0,0.0,0.0,-0.0075314342975616,60.0,9.084884643554688,-0.0,-6.773778693514032e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.358286479255185e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.854729432845488e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.278670091181993e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,9.854728705249728e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0004674656374845,286.4180603027344,294.1499938964844,293.115234375,292.32958984375,292.4235534667969,292.8561096191406,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971167892217,5.526981095016481e-09,0.0009971112012863,-0.0135321961715817,0.0,0.0,0.0,-0.0075527750886976,60.0,9.122512817382812,-0.0,-6.778783756544726e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.358286479255185e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.854729432845488e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.278670091181993e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,9.854728705249728e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0004674656374845,286.4180603027344,294.1499938964844,293.115234375,292.32958984375,292.4235534667969,292.8561096191406,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971167892217,5.526981095016481e-09,0.0009971112012863,-0.0135321961715817,0.0,0.0,0.0,-0.0075527750886976,60.0,9.122512817382812,-0.0,-6.778783756544726e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.36363940127194e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,9.860366117209196e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,7.282833394128829e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.860365389613436e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004677330434788,286.4233093261719,294.1499938964844,293.1746826171875,292.3520812988281,292.4369201660156,292.9153137207031,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976878063753,5.5936713039272945e-09,0.0009976822184398,-0.0137069076299667,0.0,0.0,0.0,-0.0075858402997255,60.0,9.16082763671875,-0.0,-6.786540751591019e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.36363940127194e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,9.860366117209196e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,7.282833394128829e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.860365389613436e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004677330434788,286.4233093261719,294.1499938964844,293.1746826171875,292.3520812988281,292.4369201660156,292.9153137207031,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976878063753,5.5936713039272945e-09,0.0009976822184398,-0.0137069076299667,0.0,0.0,0.0,-0.0075858402997255,60.0,9.16082763671875,-0.0,-6.786540751591019e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.36844080570154e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.865422180155292e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.28656814317219e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,9.865421452559532e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004679728590417,286.4285583496094,294.1499938964844,293.23394775390625,292.37451171875,292.4509582519531,292.9748840332031,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981981711462,5.653486567780419e-09,0.0009981925832107,-0.0138636082410812,0.0,0.0,0.0,-0.0076154875569045,60.0,9.198694229125977,-0.0,-6.793501938773261e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.36844080570154e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.865422180155292e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.28656814317219e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,9.865421452559532e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004679728590417,286.4285583496094,294.1499938964844,293.23394775390625,292.37451171875,292.4509582519531,292.9748840332031,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981981711462,5.653486567780419e-09,0.0009981925832107,-0.0138636082410812,0.0,0.0,0.0,-0.0076154875569045,60.0,9.198694229125977,-0.0,-6.793501938773261e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.375206718686968e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,9.8725467978511e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,7.291830115718767e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.8725467978511e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004683108418248,286.4338073730469,294.1499938964844,293.29302978515625,292.39697265625,292.4658203125,293.0352478027344,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989206446334,5.737780472969689e-09,0.0009989148238673,-0.0140844322741031,0.0,0.0,0.0,-0.0076572829857468,60.0,9.237808227539062,-0.0,-6.803318086667788e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.375206718686968e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,9.8725467978511e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,7.291830115718767e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.8725467978511e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004683108418248,286.4338073730469,294.1499938964844,293.29302978515625,292.39697265625,292.4658203125,293.0352478027344,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989206446334,5.737780472969689e-09,0.0009989148238673,-0.0140844322741031,0.0,0.0,0.0,-0.0076572829857468,60.0,9.237808227539062,-0.0,-6.803318086667788e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.378129470860586e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.875625255517662e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.2941038524732e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.8756245279219e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0004684568557422,286.4364624023437,294.1499938964844,293.3224792480469,292.4082946777344,292.4735717773437,293.0656433105469,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992325212806,5.774197120445024e-09,0.0009992267005145,-0.0141798323020339,0.0,0.0,0.0,-0.0076753385365009,60.0,9.257258415222168,-0.0,-6.80756073734301e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,9.3816350272391e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,9.879317076411098e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.296830881386995e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,9.879316348815335e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,0.0004686319734901,286.4391174316406,294.1499938964844,293.3518371582031,292.419677734375,292.4820556640625,293.0963134765625,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996048174798,5.817872406055358e-09,0.000999599113129,-0.0142942490056157,0.0,0.0,0.0,-0.0076969848014414,60.0,9.277388572692873,-0.0,-6.812651065501997e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.388476610183716e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.8865210020449e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.302151789190248e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,9.88652027444914e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0004689737106673,286.44439697265625,294.1499938964844,293.4102783203125,292.4427185058594,292.4987487792969,293.1576232910156,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903101563120572e-09,0.001000327640213,-0.0145175214856863,0.0,0.0,0.0,-0.0077392356470227,60.0,9.317574501037598,-0.0,-6.822590137289809e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.388476610183716e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.8865210020449e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.302151789190248e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,9.88652027444914e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0004689737106673,286.44439697265625,294.1499938964844,293.4102783203125,292.4427185058594,292.4987487792969,293.1576232910156,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903101563120572e-09,0.001000327640213,-0.0145175214856863,0.0,0.0,0.0,-0.0077392356470227,60.0,9.317574501037598,-0.0,-6.822590137289809e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.39617384574376e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.894626418827102e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,7.308138447115198e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.89462569123134e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0004693582013715,286.44970703125,294.1499938964844,293.46832275390625,292.4662475585937,292.5163879394531,293.2189636230469,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011536069214,5.9989977430063846e-09,0.0010011475533246,-0.0147687336429953,0.0,0.0,0.0,-0.0077867750078439,60.0,9.35948085784912,-0.0,-6.83378118537803e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.39617384574376e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.894626418827102e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,7.308138447115198e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.89462569123134e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0004693582013715,286.44970703125,294.1499938964844,293.46832275390625,292.4662475585937,292.5163879394531,293.2189636230469,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011536069214,5.9989977430063846e-09,0.0010011475533246,-0.0147687336429953,0.0,0.0,0.0,-0.0077867750078439,60.0,9.35948085784912,-0.0,-6.83378118537803e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.403310104971752e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,9.902141755446792e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.313688547583297e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,9.90214102785103e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0004697146941907,286.4550170898437,294.1499938964844,293.5259094238281,292.4904479980469,292.53436279296875,293.28057861328125,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019139153882,6.087907067353626e-09,0.0010019078617915,-0.0150016425177454,0.0,0.0,0.0,-0.0078308517113327,60.0,9.40142822265625,-0.0,-6.844165767461163e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.403310104971752e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,9.902141755446792e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.313688547583297e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,9.90214102785103e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0004697146941907,286.4550170898437,294.1499938964844,293.5259094238281,292.4904479980469,292.53436279296875,293.28057861328125,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019139153882,6.087907067353626e-09,0.0010019078617915,-0.0150016425177454,0.0,0.0,0.0,-0.0078308517113327,60.0,9.40142822265625,-0.0,-6.844165767461163e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.411257633473724e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.910510561894624e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.319870201172307e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.910509834298864e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.000470111699542,286.4603576660156,294.1499938964844,293.5829162597656,292.5154113769531,292.5530700683594,293.3417358398437,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027611861005,6.186922529849426e-09,0.0010027548996731,-0.0152610195800662,0.0,0.0,0.0,-0.0078799398615956,60.0,9.445388793945312,-0.0,-6.855739087541225e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.411257633473724e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.910510561894624e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.319870201172307e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.910509834298864e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.000470111699542,286.4603576660156,294.1499938964844,293.5829162597656,292.5154113769531,292.5530700683594,293.3417358398437,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027611861005,6.186922529849426e-09,0.0010027548996731,-0.0152610195800662,0.0,0.0,0.0,-0.0078799398615956,60.0,9.445388793945312,-0.0,-6.855739087541225e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.41471807891503e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,9.914154361467808e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.322561577893794e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.914153633872048e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0004702845180872,286.4630126953125,294.1499938964844,293.6112060546875,292.5282287597656,292.5627136230469,293.3724060058594,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003130339086,6.230028493092732e-09,0.0010031240526586,-0.0153739377856254,0.0,0.0,0.0,-0.0079013118520379,60.0,9.467787742614746,-0.0,-6.86078109879418e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,9.418302943231538e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.917929855873808e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.325349724851549e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.917929128278048e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0004704636230599,286.4656982421875,294.1499938964844,293.6393127441406,292.54132080078125,292.57281494140625,293.40264892578125,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035110171884,6.2746936535518225e-09,0.0010035048471763,-0.0154909417033195,0.0,0.0,0.0,-0.0079234484583139,60.0,9.491169929504396,-0.0,-6.866007140615693e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.425518510397524e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.92552741081454e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,7.330961670959368e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.925526683218776e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0004708240448962,286.4710388183594,294.1499938964844,293.6950378417969,292.5683288574219,292.59295654296875,293.4631042480469,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042801732197,6.364583970963622e-09,0.0010042738867923,-0.0157264117151498,0.0,0.0,0.0,-0.0079680131748318,60.0,9.538148880004885,-0.0,-6.876530989075037e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.425518510397524e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.92552741081454e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,7.330961670959368e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.925526683218776e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0004708240448962,286.4710388183594,294.1499938964844,293.6950378417969,292.5683288574219,292.59295654296875,293.4631042480469,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042801732197,6.364583970963622e-09,0.0010042738867923,-0.0157264117151498,0.0,0.0,0.0,-0.0079680131748318,60.0,9.538148880004885,-0.0,-6.876530989075037e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
