time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.050000000745058,9.43134946282953e-05,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.050000000745058,9.931667591445148e-05,298.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.050000000745058,7.335496775340289e-05,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.050000000745058,9.931666863849388e-05,298.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.0,0.050000000745058,0.0004711152869276,286.4764099121094,285.4460144042969,293.75,292.5965881347656,292.6142578125,293.5228576660156,287.1602478027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001004901365377,6.4372271957324764e-09,0.0010048949625343,-0.0159166995435953,0.0,0.0,0.0,-0.0080040246248245,60.0,9.58675765991211,-0.0,-6.885041159421236e-08,1.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.050000000745058,9.43134946282953e-05,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.050000000745058,9.931667591445148e-05,298.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.050000000745058,7.335496775340289e-05,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.050000000745058,9.931666863849388e-05,298.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.0,0.050000000745058,0.0004711152869276,286.4764099121094,285.4460144042969,293.75,292.5965881347656,292.6142578125,293.5228576660156,287.1602478027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001004901365377,6.4372271957324764e-09,0.0010048949625343,-0.0159166995435953,0.0,0.0,0.0,-0.0080040246248245,60.0,9.58675765991211,-0.0,-6.885041159421236e-08,1.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.6312380433082581,0.050000000745058,0.0407963134348392,298.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.6312380433082581,0.050000000745058,0.042960487306118,298.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.6312380433082581,0.050000000745058,0.0317304693162441,298.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.6312380433082581,0.050000000745058,0.0429604835808277,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.6312380433082581,0.050000000745058,0.2037860304117202,287.0087280273437,285.4121398925781,293.7773132324219,292.6110534667969,296.5117492675781,297.4841613769531,287.3684997558594,1.0,0.1097085997462272,0.0908844321966171,0.0908844321966171,1.0,1.0,-0.4344902336597442,0.0008346594404429,0.4336555600166321,-0.1504533737897873,0.0,0.0,0.0,10.201579093933104,60.0,1224.0640869140625,0.0,12.265921592712402,1.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.6292676329612732,0.050000000745058,0.045253686606884,298.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.6292676329612732,0.050000000745058,0.0476543121039867,298.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8595275878906,0.6292676329612732,0.050000000745058,0.0351973101496696,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.6292676329612732,0.050000000745058,0.0476543121039867,298.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.6292676329612732,0.050000000745058,0.2260515391826629,287.97137451171875,285.3782043457031,293.8046569824219,292.62548828125,297.003662109375,298.63604736328125,288.685302734375,1.0,0.1210908889770507,0.1817688643932342,0.1817688643932342,1.0,1.0,-0.4821774661540985,0.0204903930425643,0.4616870880126953,-0.1461453884840011,0.0,0.0,0.0,12.49717903137207,60.0,2549.36181640625,0.0,16.68644905090332,1.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0456893965601921,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0481131337583065,298.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0355361960828304,298.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0481131337583065,298.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.2282280027866363,287.6581115722656,285.3102111816406,293.8594970703125,292.654296875,296.9885559082031,298.6529235839844,286.6199951171875,1.0,0.1405903398990631,0.3635377287864685,0.3635377287864685,1.0,1.0,-0.4868285953998565,0.0802696421742439,0.4065589606761932,-0.088155873119831,1.0,1.0,0.0,20.03083038330078,60.0,12782.0625,0.0,23.19078063964844,1.0,282.0595397949219,286.2953491210937,297.8529663085937,299.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,1866.83642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890040516853332,1.0,0.0,0.0,0.9100207686424256,0.9100226163864136,5.7111286366762215e-08,4.263051509857178,4.263041496276856,9.8104237622465e-06,0.0,0.0,-0.0,5077.95654296875,0.0,23.24430656433105,1895.0439453125,0.0,256.77764892578125,0.235548585653305,1.0,0.0,3.0,1.0,0.0
17820240,298.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0456893965601921,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0481131337583065,298.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0355361960828304,298.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.0481131337583065,298.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.5694749355316162,0.050000000745058,0.2282280027866363,287.6581115722656,285.3102111816406,293.8594970703125,292.654296875,296.9885559082031,298.6529235839844,286.6199951171875,1.0,0.1405903398990631,0.3635377287864685,0.3635377287864685,1.0,1.0,-0.4868285953998565,0.0802696421742439,0.4065589606761932,-0.088155873119831,1.0,1.0,0.0,20.03083038330078,60.0,12782.0625,0.0,23.19078063964844,1.0,282.0595397949219,286.2953491210937,297.8529663085937,299.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,1866.83642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890040516853332,1.0,0.0,0.0,0.9100207686424256,0.9100226163864136,5.7111286366762215e-08,4.263051509857178,4.263041496276856,9.8104237622465e-06,0.0,0.0,-0.0,5077.95654296875,0.0,23.24430656433105,1895.0439453125,0.0,256.77764892578125,0.235548585653305,1.0,0.0,3.0,1.0,0.0
17820300,298.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.5479787588119507,0.050000000745058,0.0458269864320755,298.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.5479787588119507,0.050000000745058,0.0482580251991748,298.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.5479787588119507,0.050000000745058,0.0356432124972343,298.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.5479787588119507,0.050000000745058,0.0482580251991748,298.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.5479787588119507,0.050000000745058,0.2289152890443802,285.9856262207031,285.276123046875,293.8869934082031,292.6686706542969,296.96649169921875,298.610107421875,285.4532470703125,1.0,0.1489892303943634,0.4544221460819244,0.4544221460819244,1.0,1.0,-0.488294780254364,0.1268627345561981,0.3614320456981659,-0.0423094034194946,1.0,1.0,0.0,23.711170196533203,60.0,11843.861328125,0.0,26.342220306396484,1.0,282.5069580078125,285.07196044921875,297.1019287109375,298.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,3190.259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958778023719787,1.0,0.0,0.0,1.1896984577178955,1.189700961112976,9.453953708771225e-08,4.265836238861084,4.265826225280762,9.786680493562017e-06,0.0,0.0,-0.0,3914.7314453125,0.0,51.54767227172852,1895.4251708984373,0.0,494.4386596679688,0.3008436262607574,1.0,0.0,3.0,1.0,0.0
17820360,298.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.5314479470252991,0.050000000745058,0.045958187431097,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.5314479470252991,0.050000000745058,0.0483961850404739,298.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.5314479470252991,0.050000000745058,0.0357452556490898,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.5314479470252991,0.050000000745058,0.0483961850404739,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.5314479470252991,0.050000000745058,0.2295706570148468,285.2257995605469,285.2420349121094,293.9144897460937,292.6830139160156,296.906005859375,298.5599060058594,285.0384521484375,1.0,0.1565382778644561,0.5635377168655396,0.5635377168655396,0.800000011920929,1.0,-0.489692747592926,0.18034029006958,0.3093524575233459,0.0103884683921933,0.7517049312591553,0.7517049312591553,0.0,27.22415542602539,60.0,11041.0849609375,0.0,29.368202209472656,1.0,282.8136901855469,284.7134094238281,296.36102294921875,297.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,6369.07080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232509970664978,1.0,0.0,0.0,1.3901740312576294,1.3901777267456057,1.289574242946401e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3610.555419921875,0.0,87.97472381591797,1895.436767578125,0.0,583.6430053710938,0.3505140244960785,1.0,0.0,3.0,1.0,0.0
17820420,298.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5146363973617554,0.050000000745058,0.0461278744041919,298.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5146363973617554,0.050000000745058,0.0485748723149299,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5146363973617554,0.050000000745058,0.0358772352337837,298.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5146363973617554,0.050000000745058,0.0485748723149299,298.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.5146363973617554,0.050000000745058,0.2304182797670364,285.00494384765625,285.19439697265625,293.9529113769531,292.70294189453125,296.125732421875,298.4916687011719,285.0434265136719,1.0,0.1657877713441848,0.7156636714935303,0.7156636714935303,0.5211654305458069,1.0,-0.491500586271286,0.2765132486820221,0.2149873524904251,0.1053613349795341,0.5632315874099731,0.5632315874099731,0.0,31.770736694335938,60.0,10020.044921875,0.0,33.327518463134766,1.0,283.0157470703125,284.9020080566406,295.68389892578125,296.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,17850.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947252571582794,1.0,0.0,0.0,1.1970077753067017,1.1970129013061523,9.560649516515697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.080078125,0.0,88.37496185302734,1895.4371337890625,0.0,491.0050964355469,0.3496157526969909,1.0,0.0,3.0,1.0,0.0
17820480,298.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5090458393096924,0.050000000745058,0.0461958646774292,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5090458393096924,0.050000000745058,0.0486464686691761,298.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5090458393096924,0.050000000745058,0.0359301157295703,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5090458393096924,0.050000000745058,0.0486464686691761,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5090458393096924,0.050000000745058,0.2307579070329666,285.06219482421875,285.1736755371094,293.9696044921875,292.71160888671875,295.492431640625,298.46600341796875,285.12164306640625,1.0,0.1693703383207321,0.7817688584327698,0.7817688584327698,0.4000000059604645,1.0,-0.4922251105308532,0.3541843593120575,0.1380407512187957,0.1822995096445083,0.5846904516220093,0.5846904516220093,0.0,33.59717559814453,60.0,10168.240234375,-0.0,34.93598175048828,1.0,283.0559997558594,285.0335388183594,295.5196838378906,296.38555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17719.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704180061817169,1.0,0.0,0.0,1.1911919116973877,1.1911969184875488,9.467970585319564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.31982421875,0.0,87.19683837890625,1895.4371337890625,0.0,424.0122375488281,0.3499798476696014,1.0,0.0,3.0,1.0,0.0
17820540,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0463987179100513,298.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0488600842654705,298.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0360878929495811,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0488600842654705,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.2317712008953094,285.1035461425781,285.105224609375,294.0248107910156,292.7400817871094,294.0389404296875,298.3988037109375,285.0697631835937,1.0,0.1795549839735031,1.0,1.0,0.0,1.0,-0.4943882524967193,0.4943854212760925,2.805639951475314e-06,0.3207933604717254,0.64500492811203,0.64500492811203,0.0,39.036399841308594,60.0,10846.9970703125,-0.0,39.74332046508789,1.0,283.1246032714844,284.9927978515625,295.4317626953125,296.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,14975.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998198509216308,1.0,0.0,0.0,1.3931407928466797,1.3931459188461304,1.2950405903211506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.4052734375,0.0,113.03990936279295,1895.4371337890625,0.0,275.3616027832031,0.3790955543518066,1.0,0.0,3.0,1.0,0.0
17820600,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0463987179100513,298.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0488600842654705,298.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0360878929495811,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.0488600842654705,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.495121568441391,0.050000000745058,0.2317712008953094,285.1035461425781,285.105224609375,294.0248107910156,292.7400817871094,294.0389404296875,298.3988037109375,285.0697631835937,1.0,0.1795549839735031,1.0,1.0,0.0,1.0,-0.4943882524967193,0.4943854212760925,2.805639951475314e-06,0.3207933604717254,0.64500492811203,0.64500492811203,0.0,39.036399841308594,60.0,10846.9970703125,-0.0,39.74332046508789,1.0,283.1246032714844,284.9927978515625,295.4317626953125,296.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,14975.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998198509216308,1.0,0.0,0.0,1.3931407928466797,1.3931459188461304,1.2950405903211506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.4052734375,0.0,113.03990936279295,1895.4371337890625,0.0,275.3616027832031,0.3790955543518066,1.0,0.0,3.0,1.0,0.0
17820660,298.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0465677715837955,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0490381047129631,298.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0362193770706653,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0490381047129631,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.2326156497001648,285.0439147949219,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3511962890625,285.04461669921875,1.0,0.1875252723693847,1.0,1.0,0.0,1.0,-0.4961884021759033,0.496188074350357,3.400441244139074e-07,0.321819007396698,0.648621141910553,0.648621141910553,0.0,43.55363464355469,48.0,10894.681640625,-0.0,43.75067901611328,1.0,283.1436767578125,284.9884338378906,295.5953674316406,296.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,16558.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642095625400543,1.0,0.0,0.0,1.4165562391281128,1.4165618419647217,1.33893991005607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.177734375,0.0,121.95829010009766,1895.4371337890625,0.0,216.51681518554688,0.3888169825077057,1.0,0.0,3.0,1.0,0.0
17820720,298.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0465677715837955,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0490381047129631,298.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0362193770706653,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.0490381047129631,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4854649007320404,0.050000000745058,0.2326156497001648,285.0439147949219,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3511962890625,285.04461669921875,1.0,0.1875252723693847,1.0,1.0,0.0,1.0,-0.4961884021759033,0.496188074350357,3.400441244139074e-07,0.321819007396698,0.648621141910553,0.648621141910553,0.0,43.55363464355469,48.0,10894.681640625,-0.0,43.75067901611328,1.0,283.1436767578125,284.9884338378906,295.5953674316406,296.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,16558.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642095625400543,1.0,0.0,0.0,1.4165562391281128,1.4165618419647217,1.33893991005607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.177734375,0.0,121.95829010009766,1895.4371337890625,0.0,216.51681518554688,0.3888169825077057,1.0,0.0,3.0,1.0,0.0
17820780,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.4832771420478821,0.050000000745058,0.0466081500053405,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.4832771420478821,0.050000000745058,0.0490806251764297,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.4832771420478821,0.050000000745058,0.0362507812678813,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.4832771420478821,0.050000000745058,0.0490806251764297,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.4832771420478821,0.050000000745058,0.2328173518180847,285.0326538085937,284.99346923828125,294.1118469238281,292.78472900390625,294.1056213378906,298.3305053710937,285.0180358886719,1.0,0.1890303790569305,1.0,1.0,0.0,1.0,-0.4966188371181488,0.4966185092926025,3.403374364552292e-07,0.32198166847229,0.6764699816703796,0.6764699816703796,0.0,44.63178253173828,48.0,11072.083984375,-0.0,44.711387634277344,1.0,283.14727783203125,284.927734375,295.71099853515625,296.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,15327.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600055575370788,1.0,0.0,0.0,1.5023531913757324,1.5023589134216309,1.506043503241017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.033203125,0.0,135.33309936523438,1895.4371337890625,0.0,209.91749572753903,0.4026739299297333,1.0,0.0,3.0,1.0,0.0
17820840,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4832179844379425,0.050000000745058,0.0466092452406883,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4832179844379425,0.050000000745058,0.0490817800164222,298.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4832179844379425,0.050000000745058,0.0362516343593597,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4832179844379425,0.050000000745058,0.0490817800164222,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4832179844379425,0.050000000745058,0.232822835445404,285.00299072265625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3177490234375,284.9828796386719,1.0,0.1889365166425705,1.0,1.0,0.0,1.0,-0.4966306686401367,0.4966303408145904,3.4030097140203e-07,0.3218845725059509,0.6863652467727661,0.6863652467727661,0.0,44.660099029541016,36.0,11118.3857421875,-0.0,44.73669052124024,1.0,283.1485595703125,284.8768920898437,295.7861022949219,296.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,15296.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631261885166168,1.0,0.0,0.0,1.5511990785598757,1.551205039024353,1.605567234719274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.26806640625,0.0,145.6455535888672,1895.4371337890625,0.0,214.8115692138672,0.4124016463756561,1.0,0.0,3.0,1.0,0.0
17820900,298.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.484424352645874,0.050000000745058,0.0465869270265102,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.484424352645874,0.050000000745058,0.0490582771599292,298.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.484424352645874,0.050000000745058,0.0362342745065689,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.484424352645874,0.050000000745058,0.0490582771599292,297.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.484424352645874,0.050000000745058,0.2327113449573516,284.9642333984375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3049011230469,284.9472961425781,1.0,0.1877470463514328,1.0,1.0,0.0,1.0,-0.4963929355144501,0.4963926076889038,3.400492687433143e-07,0.3215904235839844,0.6800285577774048,0.6800285577774048,0.0,44.062137603759766,36.0,11127.294921875,-0.0,44.203739166259766,1.0,283.1493530273437,284.8333740234375,295.8505859375,296.6875,293.1499938964844,293.1499938964844,283.1499938964844,15916.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698707520961761,1.0,0.0,0.0,1.586838722229004,1.5868449211120603,1.68019241186812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.80029296875,0.0,155.62327575683594,1895.4371337890625,0.0,225.4863739013672,0.4209500551223755,1.0,0.0,3.0,1.0,0.0
17820960,298.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4869168102741241,0.050000000745058,0.0465412512421608,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4869168102741241,0.050000000745058,0.0490101762115955,298.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4869168102741241,0.050000000745058,0.0361987501382827,298.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4869168102741241,0.050000000745058,0.0490101762115955,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4869168102741241,0.050000000745058,0.2324831783771515,284.9381103515625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2941589355469,284.9318542480469,1.0,0.1854699105024337,1.0,1.0,0.0,1.0,-0.4959063231945038,0.4959059655666351,3.395909971004585e-07,0.3211180567741394,0.6624382734298706,0.6624382734298706,0.0,42.839752197265625,25.0,11072.9189453125,-0.0,43.11572647094727,1.0,283.14971923828125,284.8252868652344,295.8854675292969,296.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17363.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771895468235016,1.0,0.0,0.0,1.577299952507019,1.5773062705993652,1.6600532148913777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.5439453125,0.0,158.12911987304688,1895.4371337890625,0.0,237.25558471679688,0.4224249720573425,1.0,0.0,3.0,1.0,0.0
17821020,298.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4921282529830932,0.050000000745058,0.046448990702629,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4921282529830932,0.050000000745058,0.0489130243659019,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4921282529830932,0.1650901436805725,0.0361269935965538,298.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4921282529830932,0.050000000745058,0.0489130243659019,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4921282529830932,0.050000000745058,0.2320223301649093,284.93603515625,284.95001220703125,294.2292175292969,292.8443603515625,294.22296142578125,298.2823181152344,284.9401550292969,1.0,0.1809263378381729,1.0,1.0,0.0,1.0,-0.4949232935905456,0.494922935962677,3.386983564723778e-07,0.3202380836009979,0.6540249586105347,0.6540249586105347,0.0,40.37142562866211,25.0,11053.021484375,-0.0,40.924991607666016,1.0,283.14990234375,284.8432006835937,295.8988647460937,296.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,18172.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848232328891754,1.0,0.0,0.0,1.5573546886444092,1.557361125946045,1.618335261355242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.1396484375,0.0,156.18109130859375,1895.4371337890625,0.0,249.7859649658203,0.4207311272621155,1.0,0.0,3.0,1.0,0.0
17821080,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5257721543312073,0.1653456389904022,0.0519156455993652,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5031559467315674,0.050000000745058,0.0487301610410213,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7087544798851013,0.166377991437912,0.0913911908864975,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5031559467315674,0.050000000745058,0.0487301610410213,297.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5031559467315674,0.050000000745058,0.2311549037694931,284.9496765136719,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.2751770019531,284.9884033203125,1.0,0.1793821603059768,1.0,1.0,0.0,1.0,-0.5662453770637512,0.5662450194358826,3.984400223089324e-07,0.3684230446815491,0.6611589193344116,0.6611589193344116,0.0,36.21867370605469,45.0,11888.9951171875,-0.0,45.27267456054688,1.0,283.1499328613281,284.90869140625,295.90087890625,296.7652893066406,293.1499938964844,293.1499938964844,283.1499938964844,18018.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872643709182739,1.0,0.0,0.0,1.558440089225769,1.5584465265274048,1.6205919450840156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4736328125,0.0,155.93319702148438,1895.4371337890625,0.0,253.8563842773437,0.420803964138031,1.0,0.0,3.0,1.0,0.0
17821140,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.7730804681777954,0.1562849283218383,0.1433732509613037,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5161445140838623,0.050000000745058,0.0485559999942779,298.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.7784269452095032,0.1612511575222015,0.1138023287057876,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5161693096160889,0.1489464938640594,0.0485620461404323,297.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5161445140838623,0.050000000745058,0.230328768491745,285.33795166015625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1242370605469,285.3202209472656,1.0,0.1865070164203643,1.0,1.0,0.0,1.0,-0.7015990018844604,0.7015984654426575,5.274114869280311e-07,0.4680707156658172,1.0,1.0,0.0,32.87451934814453,63.0,15499.3857421875,-0.0,58.95572662353516,1.0,283.1499938964844,285.0599365234375,296.0779724121094,297.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,8811.791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224828779697418,1.0,0.0,0.0,1.9723294973373413,1.9723362922668457,2.5956870786103536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3046875,0.0,235.033432006836,1895.4371337890625,0.0,317.1905822753906,0.4932194054126739,1.0,0.0,3.0,1.0,0.0
17821200,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.7730804681777954,0.1562849283218383,0.1433732509613037,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5161445140838623,0.050000000745058,0.0485559999942779,298.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.7784269452095032,0.1612511575222015,0.1138023287057876,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5161693096160889,0.1489464938640594,0.0485620461404323,297.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5161445140838623,0.050000000745058,0.230328768491745,285.33795166015625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1242370605469,285.3202209472656,1.0,0.1865070164203643,1.0,1.0,0.0,1.0,-0.7015990018844604,0.7015984654426575,5.274114869280311e-07,0.4680707156658172,1.0,1.0,0.0,32.87451934814453,63.0,15499.3857421875,-0.0,58.95572662353516,1.0,283.1499938964844,285.0599365234375,296.0779724121094,297.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,8811.791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224828779697418,1.0,0.0,0.0,1.9723294973373413,1.9723362922668457,2.5956870786103536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3046875,0.0,235.033432006836,1895.4371337890625,0.0,317.1905822753906,0.4932194054126739,1.0,0.0,3.0,1.0,0.0
17821260,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.795106053352356,0.1556988209486007,0.140366330742836,297.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7802780866622925,0.1480861753225326,0.1399084627628326,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8096344470977783,0.1650421321392059,0.1151330173015594,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7792231440544128,0.1447670757770538,0.1393540501594543,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.537030041217804,0.050000000745058,0.2293255925178527,285.4958801269531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0223083496094,285.5270080566406,1.0,0.2036379128694534,1.0,1.0,0.0,1.0,-0.916973114013672,0.9169723391532898,7.767575880279765e-07,0.6343940496444702,1.0,1.0,0.0,29.554780960083008,51.0,19367.16796875,-0.0,90.09153747558594,1.0,283.1499938964844,285.1994934082031,296.2066955566406,297.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,11505.1806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833757579326629,1.0,0.0,0.0,2.259283304214477,2.2592921257019043,3.405922655019822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.71240234375,0.0,353.00262451171875,1895.4371337890625,0.0,458.4732360839844,0.562542200088501,1.0,0.0,3.0,1.0,0.0
17821320,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.795106053352356,0.1556988209486007,0.140366330742836,297.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7802780866622925,0.1480861753225326,0.1399084627628326,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8096344470977783,0.1650421321392059,0.1151330173015594,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7792231440544128,0.1447670757770538,0.1393540501594543,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.537030041217804,0.050000000745058,0.2293255925178527,285.4958801269531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0223083496094,285.5270080566406,1.0,0.2036379128694534,1.0,1.0,0.0,1.0,-0.916973114013672,0.9169723391532898,7.767575880279765e-07,0.6343940496444702,1.0,1.0,0.0,29.554780960083008,51.0,19367.16796875,-0.0,90.09153747558594,1.0,283.1499938964844,285.1994934082031,296.2066955566406,297.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,11505.1806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833757579326629,1.0,0.0,0.0,2.259283304214477,2.2592921257019043,3.405922655019822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.71240234375,0.0,353.00262451171875,1895.4371337890625,0.0,458.4732360839844,0.562542200088501,1.0,0.0,3.0,1.0,0.0
17821380,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7798019051551819,0.1580830067396164,0.142136350274086,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.7610011100769043,0.1444624960422516,0.1391869783401489,298.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.7964047789573669,0.1686524450778961,0.1175630092620849,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.756295382976532,0.1420565247535705,0.1365781724452972,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.5227763652801514,0.1362478733062744,0.2299712300300598,285.5118103027344,284.95001220703125,294.3879699707031,292.9242553710937,294.3846130371094,297.99224853515625,285.4977111816406,1.0,0.2089322060346603,1.0,1.0,0.0,1.0,-0.9185810089111328,0.9185802340507508,7.788795528540504e-07,0.6357126832008362,1.0,1.0,0.0,33.02004623413086,51.0,19754.72265625,-0.0,95.82005310058594,1.0,283.1499938964844,285.1260986328125,296.2264404296875,297.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,13056.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189958810806274,1.0,0.0,0.0,2.406803131103516,2.406813144683838,3.865222595322848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.45166015625,0.0,426.7639770507813,1895.4371337890625,0.0,568.7642211914062,0.595583975315094,1.0,0.0,3.0,1.0,0.0
17821440,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.9727538228034972,0.1612296849489212,0.1433739364147186,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.938990592956543,0.143395334482193,0.1366627514362335,298.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.976442277431488,0.1735506951808929,0.1128702312707901,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9336346983909608,0.141666978597641,0.1346520632505417,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.8848401308059692,0.1356158852577209,0.5512011051177979,285.6905212402344,284.95001220703125,294.4113464355469,292.9359741210937,294.4087219238281,297.9310913085937,285.788330078125,1.0,0.2181476354598999,1.0,1.0,0.0,1.0,-1.1923856735229492,1.1923844814300537,1.176013483927818e-06,0.8343331217765808,1.0,1.0,0.0,16.76816749572754,54.0,23672.5859375,-0.0,141.90167236328125,1.0,283.1499938964844,285.3998413085937,296.21734619140625,297.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,14010.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414394736289978,1.0,0.0,0.0,2.49314022064209,2.4931509494781494,4.147503602780489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.0654296875,0.0,474.3580322265625,1895.4371337890625,0.0,651.8098754882812,0.6193487048149109,1.0,0.0,3.0,1.0,0.0
17821500,297.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.9815315008163452,0.1679141074419021,0.1483892202377319,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9372705221176147,0.1446987241506576,0.1366917639970779,298.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9264258742332458,0.1793666332960128,0.0979794263839721,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.9331059455871582,0.1430975645780563,0.1351270824670791,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9094981551170348,0.1318675130605697,0.599649965763092,285.9197692871094,284.95001220703125,294.43878173828125,292.94970703125,294.4363098144531,297.9937744140625,285.92578125,1.0,0.2266056686639785,1.0,1.0,0.0,1.0,-1.2419562339782717,1.2419549226760864,1.2681163070737966e-06,0.8810411095619202,1.0,1.0,0.0,17.638879776000977,54.0,25116.453125,-0.0,158.2599639892578,1.0,283.1499938964844,285.4556579589844,296.2523193359375,297.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,15265.7099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728145837783813,1.0,0.0,0.0,2.6024506092071533,2.60246205329895,4.5191660547061474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.501953125,0.0,539.5276489257812,1895.4371337890625,0.0,788.460205078125,0.6431416273117065,1.0,0.0,3.0,1.0,0.0
17821560,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.9561485648155212,0.173217311501503,0.1362035125494003,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.9409719109535216,0.1447890847921371,0.137363851070404,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.924854815006256,0.1848035156726837,0.0970305576920509,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9373070001602172,0.143448993563652,0.135972797870636,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.9036667346954346,0.1284429430961609,0.5858340263366699,285.9851379394531,284.95001220703125,294.4662170410156,292.96337890625,294.4638671875,297.94879150390625,285.9953918457031,1.0,0.235403761267662,1.0,1.0,0.0,1.0,-1.309336543083191,1.309335231781006,1.394719674863154e-06,0.9373926520347596,1.0,1.0,0.0,18.57598114013672,74.0,26410.001953125,-0.0,169.60296630859375,1.0,283.1499938964844,285.4979248046875,296.2545471191406,298.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,16254.3125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015718579292297,1.0,0.0,0.0,2.6853957176208496,2.685408115386963,4.811826102013583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.6533203125,0.0,592.77685546875,1895.4371337890625,0.0,937.588134765625,0.6660633683204651,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.8555682897567749,0.1726597100496292,0.1559694856405258,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8101660013198853,0.1455094367265701,0.138249397277832,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8752463459968567,0.1845624297857284,0.1298904865980148,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8081884980201721,0.1445098519325256,0.1372331529855728,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.771604597568512,0.1249539107084274,0.5683798789978027,286.03778076171875,284.95001220703125,294.51666259765625,292.988525390625,294.514404296875,297.8368530273437,286.02716064453125,1.0,0.2557698488235473,1.0,1.0,0.0,1.0,-1.3435651063919067,1.343563675880432,1.4611476899517584e-06,0.9649184942245485,1.0,1.0,0.0,29.83639335632324,74.0,27501.205078125,-0.0,208.3993530273437,1.0,283.1499938964844,285.48602294921875,296.2030639648437,298.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18113.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409409642219543,1.0,0.0,0.0,2.834845304489136,2.834859132766724,5.362311981116363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.701171875,0.0,697.3562622070312,1895.4371337890625,0.0,1179.51806640625,0.6994428634643555,1.0,0.0,3.0,1.0,0.0
17821680,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.8542881608009338,0.1727689355611801,0.1559415757656097,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8091475367546082,0.1456230282783508,0.1383331567049026,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.8737124800682068,0.1845544576644897,0.1297901421785354,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8072007298469543,0.1446409225463867,0.1373387277126312,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.7699741125106812,0.1247728690505027,0.5673186779022217,286.0284118652344,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.8292236328125,286.0174255371094,1.0,0.2577556669712066,1.0,1.0,0.0,1.0,-1.354606032371521,1.3546046018600464,1.481938170400099e-06,0.9725760221481324,1.0,1.0,0.0,30.14525032043457,77.0,27599.111328125,-0.0,211.22869873046875,1.0,283.1499938964844,285.47686767578125,296.1965026855469,298.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18238.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433287262916565,1.0,0.0,0.0,2.8445959091186523,2.84460997581482,5.39926361398102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.35693359375,0.0,704.576904296875,1895.4371337890625,0.0,1195.464111328125,0.704781711101532,1.0,0.0,3.0,1.0,0.0
17821740,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.7868478298187256,0.1750724762678146,0.1578632891178131,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.7436297535896301,0.1471759378910064,0.1401596963405609,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8034825325012207,0.1859915405511856,0.1305047124624252,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.7422311305999756,0.1463029533624649,0.139322429895401,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.7041335105895996,0.1232236996293068,0.5606815218925476,285.9463806152344,284.95001220703125,294.5747375488281,293.0174255371094,294.572509765625,297.7537536621094,285.9423217773437,1.0,0.2739098966121673,1.0,1.0,0.0,1.0,-1.3543925285339355,1.3543909788131714,1.481583240092732e-06,0.97248375415802,1.0,1.0,0.0,42.992977142333984,77.0,27893.56640625,-0.0,240.7596740722656,1.0,283.1499938964844,285.3924865722656,296.1111755371094,298.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,19994.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614629030227661,1.0,0.0,0.0,2.9783482551574707,2.978363513946533,5.918944339100563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.2333984375,0.0,808.7106323242188,1895.4371337890625,0.0,1320.9180908203125,0.7343692779541016,1.0,0.0,3.0,1.0,0.0
17821800,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.7863152623176575,0.1751159280538559,0.1579037606716156,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.7431536316871643,0.1472010016441345,0.1401872783899307,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8029241561889648,0.1860297173261642,0.1305310428142547,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.7417588233947754,0.1463280320167541,0.1393505483865738,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.7035639882087708,0.1232148259878158,0.5606474280357361,285.9458312988281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7530212402344,285.9418640136719,1.0,0.2740988433361053,1.0,1.0,0.0,1.0,-1.3544987440109253,1.3544971942901611,1.4817912870057626e-06,0.972565531730652,1.0,1.0,0.0,43.13413238525391,65.0,27898.388671875,-0.0,241.1261444091797,1.0,283.1499938964844,285.3918762207031,296.1103210449219,298.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,20011.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615609526634216,1.0,0.0,0.0,2.979649066925049,2.9796645641326904,5.924116521782707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.314453125,0.0,809.7708740234375,1895.4371337890625,0.0,1321.6165771484375,0.7376798987388611,1.0,0.0,3.0,1.0,0.0
