time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.770392656326294,0.1787457764148712,0.1611500382423401,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.7281183004379272,0.1492673754692077,0.1422497630119323,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.785667359828949,0.1893770098686218,0.1327936351299286,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.7267740964889526,0.1483498066663742,0.1414005607366562,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.6831134557723999,0.1229587644338607,0.5592794418334961,285.9052429199219,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.70391845703125,285.9033203125,1.0,0.2816501557826996,1.0,1.0,0.0,1.0,-1.364403247833252,1.3644016981124878,1.5012820995252696e-06,0.9801984429359436,1.0,1.0,0.0,48.75740051269531,53.0,28327.537109375,-0.0,258.0423583984375,1.0,283.1499938964844,285.3395080566406,296.07281494140625,297.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,21598.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661151647567749,1.0,0.0,0.0,3.095536231994629,3.095552682876587,6.393889293576649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.10009765625,0.0,907.9765014648438,1895.4371337890625,0.0,1354.294677734375,0.7659271955490112,1.0,0.0,3.0,1.0,0.0
17821920,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.770392656326294,0.1787457764148712,0.1611500382423401,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.7281183004379272,0.1492673754692077,0.1422497630119323,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.785667359828949,0.1893770098686218,0.1327936351299286,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.7267740964889526,0.1483498066663742,0.1414005607366562,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.6831134557723999,0.1229587644338607,0.5592794418334961,285.9052429199219,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.70391845703125,285.9033203125,1.0,0.2816501557826996,1.0,1.0,0.0,1.0,-1.364403247833252,1.3644016981124878,1.5012820995252696e-06,0.9801984429359436,1.0,1.0,0.0,48.75740051269531,53.0,28327.537109375,-0.0,258.0423583984375,1.0,283.1499938964844,285.3395080566406,296.07281494140625,297.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,21598.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661151647567749,1.0,0.0,0.0,3.095536231994629,3.095552682876587,6.393889293576649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.10009765625,0.0,907.9765014648438,1895.4371337890625,0.0,1354.294677734375,0.7659271955490112,1.0,0.0,3.0,1.0,0.0
17821980,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7766638994216919,0.1829527020454406,0.1648186445236206,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.7319085597991943,0.1516772657632827,0.1444531232118606,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7915772199630737,0.19343101978302,0.1355274766683578,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.7304241061210632,0.1506398320198059,0.1435044556856155,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6841166019439697,0.1234462410211563,0.5607602000236511,285.8841552734375,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.66796875,285.8834228515625,1.0,0.2832042872905731,1.0,1.0,0.0,1.0,-1.3790347576141355,1.3790332078933716,1.5303661484722395e-06,0.9914559125900269,1.0,1.0,0.0,48.869911193847656,41.0,28808.203125,-0.0,264.2321472167969,1.0,283.1499938964844,285.3053283691406,296.0842590332031,298.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,23032.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680527329444885,1.0,0.0,0.0,3.196640014648437,3.196657657623291,6.818373208261619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.279296875,0.0,999.8807983398438,1895.4371337890625,0.0,1368.3331298828125,0.790629506111145,1.0,0.0,3.0,1.0,0.0
17822040,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7766638994216919,0.1829527020454406,0.1648186445236206,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.7319085597991943,0.1516772657632827,0.1444531232118606,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7915772199630737,0.19343101978302,0.1355274766683578,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.7304241061210632,0.1506398320198059,0.1435044556856155,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6841166019439697,0.1234462410211563,0.5607602000236511,285.8841552734375,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.66796875,285.8834228515625,1.0,0.2832042872905731,1.0,1.0,0.0,1.0,-1.3790347576141355,1.3790332078933716,1.5303661484722395e-06,0.9914559125900269,1.0,1.0,0.0,48.869911193847656,41.0,28808.203125,-0.0,264.2321472167969,1.0,283.1499938964844,285.3053283691406,296.0842590332031,298.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,23032.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680527329444885,1.0,0.0,0.0,3.196640014648437,3.196657657623291,6.818373208261619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.279296875,0.0,999.8807983398438,1895.4371337890625,0.0,1368.3331298828125,0.790629506111145,1.0,0.0,3.0,1.0,0.0
17822100,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7851467728614807,0.185158684849739,0.1667150259017944,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7383227348327637,0.1529594808816909,0.1455843299627304,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.8000078201293945,0.195566788315773,0.1369524896144867,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7367224097251892,0.1518486142158508,0.1445701420307159,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.6896757483482361,0.1238431334495544,0.562052845954895,285.8763427734375,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.65289306640625,285.8751525878906,1.0,0.2824138700962066,1.0,1.0,0.0,1.0,-1.3872101306915283,1.3872085809707642,1.5467733192053856e-06,0.9977419376373292,1.0,1.0,0.0,47.52678680419922,41.0,29076.1484375,-0.0,264.4179077148437,1.0,283.1499938964844,285.2887878417969,296.0984191894531,298.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,23833.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694298982620239,1.0,0.0,0.0,3.2517807483673096,3.2517988681793213,7.05563024894218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.13134765625,0.0,1052.5211181640625,1895.4371337890625,0.0,1378.360107421875,0.8013181686401367,1.0,0.0,3.0,1.0,0.0
17822160,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.7972747087478638,0.1874038279056549,0.1686265021562576,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.7479216456413269,0.1542767733335495,0.1467237621545791,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8118865489959717,0.1977386325597763,0.1383887231349945,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.7461580038070679,0.1530867964029312,0.1456373482942581,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.6985633373260498,0.1243100836873054,0.5635730624198914,285.8734436035156,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6393127441406,285.8734130859375,1.0,0.2807112634181976,1.0,1.0,0.0,1.0,-1.3957031965255735,1.3957016468048096,1.563937871651433e-06,1.0042697191238403,1.0,1.0,0.0,45.388370513916016,29.0,29307.748046875,-0.0,262.8397216796875,1.0,283.1499938964844,285.2811279296875,296.1139831542969,298.079345703125,293.1499938964844,293.1499938964844,283.1499938964844,24370.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711624264717102,1.0,0.0,0.0,3.2881569862365723,3.288175582885742,7.214369475150306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.09912109375,0.0,1088.240234375,1895.4371337890625,0.0,1391.03125,0.8130186200141907,1.0,0.0,3.0,1.0,0.0
17822220,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8305525183677673,0.1919371336698532,0.1724479794502258,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7779085636138916,0.1569618433713913,0.1490014344453811,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8441509008407593,0.202111929655075,0.1412520557641983,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7757012844085693,0.1556043773889541,0.1477597951889038,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7246712446212769,0.125357300043106,0.5669397115707397,285.8685607910156,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6152038574219,285.8689270019531,1.0,0.275379866361618,1.0,1.0,0.0,1.0,-1.413049578666687,1.4130480289459229,1.599373945282423e-06,1.0175933837890625,1.0,1.0,0.0,39.48960113525391,25.0,29810.08203125,-0.0,255.8498077392578,1.0,283.1499938964844,285.2626953125,296.1459045410156,298.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,25645.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755177974700928,1.0,0.0,0.0,3.373124361038208,3.3731439113616943,7.592032034153817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.037109375,0.0,1174.801025390625,1895.4371337890625,0.0,1423.1614990234375,0.8338250517845154,1.0,0.0,3.0,1.0,0.0
17822280,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8305525183677673,0.1919371336698532,0.1724479794502258,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7779085636138916,0.1569618433713913,0.1490014344453811,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8441509008407593,0.202111929655075,0.1412520557641983,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7757012844085693,0.1556043773889541,0.1477597951889038,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7246712446212769,0.125357300043106,0.5669397115707397,285.8685607910156,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6152038574219,285.8689270019531,1.0,0.275379866361618,1.0,1.0,0.0,1.0,-1.413049578666687,1.4130480289459229,1.599373945282423e-06,1.0175933837890625,1.0,1.0,0.0,39.48960113525391,25.0,29810.08203125,-0.0,255.8498077392578,1.0,283.1499938964844,285.2626953125,296.1459045410156,298.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,25645.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755177974700928,1.0,0.0,0.0,3.373124361038208,3.3731439113616943,7.592032034153817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.037109375,0.0,1174.801025390625,1895.4371337890625,0.0,1423.1614990234375,0.8338250517845154,1.0,0.0,3.0,1.0,0.0
17822340,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8693931698799133,0.1964522153139114,0.1762917637825012,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8144655227661133,0.1596594154834747,0.1513260304927826,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8841924667358398,0.2064491063356399,0.1441197693347931,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8120195865631104,0.1581270843744278,0.1499207019805908,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7540023326873779,0.1264745593070984,0.5708280801773071,285.86798095703125,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5940856933594,285.86865234375,1.0,0.2710216343402862,1.0,1.0,0.0,1.0,-1.4311578273773191,1.4311562776565552,1.6369036757168942e-06,1.0314810276031494,1.0,1.0,0.0,34.0628547668457,25.0,30317.490234375,-0.0,250.11688232421875,1.0,283.1499938964844,285.24884033203125,296.1752319335937,298.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,26871.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804748773574829,1.0,0.0,0.0,3.452767133712769,3.4527878761291504,7.954774901008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.07275390625,0.0,1259.9962158203125,1895.4371337890625,0.0,1460.2034912109375,0.8533468246459961,1.0,0.0,3.0,1.0,0.0
17822400,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8693931698799133,0.1964522153139114,0.1762917637825012,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8144655227661133,0.1596594154834747,0.1513260304927826,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8841924667358398,0.2064491063356399,0.1441197693347931,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8120195865631104,0.1581270843744278,0.1499207019805908,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7540023326873779,0.1264745593070984,0.5708280801773071,285.86798095703125,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5940856933594,285.86865234375,1.0,0.2710216343402862,1.0,1.0,0.0,1.0,-1.4311578273773191,1.4311562776565552,1.6369036757168942e-06,1.0314810276031494,1.0,1.0,0.0,34.0628547668457,25.0,30317.490234375,-0.0,250.11688232421875,1.0,283.1499938964844,285.24884033203125,296.1752319335937,298.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,26871.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804748773574829,1.0,0.0,0.0,3.452767133712769,3.4527878761291504,7.954774901008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.07275390625,0.0,1259.9962158203125,1895.4371337890625,0.0,1460.2034912109375,0.8533468246459961,1.0,0.0,3.0,1.0,0.0
17822460,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.9101237654685974,0.2008763551712036,0.1801241785287857,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.8475995063781738,0.1623125970363617,0.153679758310318,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.9269870519638062,0.2106844037771225,0.1469697803258896,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.8448191285133362,0.1606015712022781,0.1521064341068267,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7846112847328186,0.1275832504034042,0.5750365853309631,285.8705139160156,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5749206542969,285.87139892578125,1.0,0.2686616480350494,1.0,1.0,0.0,1.0,-1.4496806859970093,1.4496790170669556,1.6758681340434125e-06,1.045670747756958,1.0,1.0,0.0,30.141277313232425,25.0,30827.564453125,-0.0,248.0926208496093,1.0,283.1499938964844,285.2382202148437,296.2023010253906,298.2593688964844,293.1499938964844,293.1499938964844,283.1499938964844,28061.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855823993682861,1.0,0.0,0.0,3.5284066200256348,3.528428077697754,8.307121106554405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.16552734375,0.0,1344.631591796875,1895.4371337890625,0.0,1498.882568359375,0.8719004392623901,1.0,0.0,3.0,1.0,0.0
17822520,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.9101237654685974,0.2008763551712036,0.1801241785287857,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.8475995063781738,0.1623125970363617,0.153679758310318,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.9269870519638062,0.2106844037771225,0.1469697803258896,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.8448191285133362,0.1606015712022781,0.1521064341068267,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7846112847328186,0.1275832504034042,0.5750365853309631,285.8705139160156,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5749206542969,285.87139892578125,1.0,0.2686616480350494,1.0,1.0,0.0,1.0,-1.4496806859970093,1.4496790170669556,1.6758681340434125e-06,1.045670747756958,1.0,1.0,0.0,30.141277313232425,25.0,30827.564453125,-0.0,248.0926208496093,1.0,283.1499938964844,285.2382202148437,296.2023010253906,298.2593688964844,293.1499938964844,293.1499938964844,283.1499938964844,28061.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855823993682861,1.0,0.0,0.0,3.5284066200256348,3.528428077697754,8.307121106554405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.16552734375,0.0,1344.631591796875,1895.4371337890625,0.0,1498.882568359375,0.8719004392623901,1.0,0.0,3.0,1.0,0.0
17822580,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.9465400576591492,0.2044330090284347,0.1832401752471923,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8753147721290588,0.1644472181797027,0.1556088477373123,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.9624563455581664,0.2140817791223526,0.1492820680141449,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8720479011535645,0.1625867336988449,0.1538947969675064,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.8094249963760376,0.12846040725708,0.5785317420959473,285.87322998046875,284.95001220703125,294.94012451171875,293.1985168457031,294.9381103515625,297.5600891113281,285.8739624023437,1.0,0.2677404582500458,1.0,1.0,0.0,1.0,-1.4648560285568235,1.46485435962677,1.7082282965930062e-06,1.0572859048843384,1.0,1.0,0.0,27.748146057128903,25.0,31251.3828125,-0.0,248.42010498046875,1.0,283.1499938964844,285.2296447753906,296.2237854003906,298.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,29078.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897792816162109,1.0,0.0,0.0,3.591810703277588,3.5918328762054443,8.608355415162805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.03466796875,0.0,1418.4298095703125,1895.4371337890625,0.0,1531.0452880859375,0.8845247030258179,1.0,0.0,3.0,1.0,0.0
17822640,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.953628659248352,0.2051665931940078,0.1838854551315307,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.8810741901397705,0.1648874133825302,0.1560095846652984,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.9689248204231262,0.2147817909717559,0.1497604846954345,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.877713143825531,0.1629954278469085,0.154265820980072,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.8141758441925049,0.1286384165287017,0.5792544484138489,285.8750305175781,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5570983886719,285.8759765625,1.0,0.2676508128643036,1.0,1.0,0.0,1.0,-1.46799898147583,1.4679971933364868,1.7149792483905912e-06,1.0596901178359983,1.0,1.0,0.0,27.330677032470703,28.0,31331.337890625,-0.0,248.68218994140625,1.0,283.1499938964844,285.2297668457031,296.2280578613281,298.3157653808594,293.1499938964844,293.1499938964844,283.1499938964844,29220.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906229257583618,1.0,0.0,0.0,3.60056209564209,3.6005842685699463,8.650354175188113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.95751953125,0.0,1428.8228759765625,1895.4371337890625,0.0,1537.55126953125,0.8896118998527527,1.0,0.0,3.0,1.0,0.0
17822700,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9687727093696594,0.2072557359933853,0.1857413202524185,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.8941145539283752,0.1661410480737686,0.1571684777736663,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9824059009552002,0.2167753428220749,0.1511365622282028,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.89052814245224,0.1641580164432525,0.1553389132022857,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8242738246917725,0.1291393935680389,0.5813688635826111,285.87628173828125,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5485534667969,285.8765869140625,1.0,0.2679851055145263,1.0,1.0,0.0,1.0,-1.4770959615707395,1.477094292640686,1.7346134200124652e-06,1.0666444301605225,1.0,1.0,0.0,26.53554344177246,28.0,31598.439453125,-0.0,250.48245239257807,1.0,283.1499938964844,285.2230529785156,296.24090576171875,298.3446044921875,293.1499938964844,293.1499938964844,283.1499938964844,29926.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931154131889343,1.0,0.0,0.0,3.6438076496124254,3.643830537796021,8.859396984917112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.42333984375,0.0,1480.9278564453125,1895.4371337890625,0.0,1556.850341796875,0.8974230885505676,1.0,0.0,3.0,1.0,0.0
17822760,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.978540301322937,0.2093006372451782,0.1875720769166946,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.9031639695167542,0.1673677712678909,0.158317431807518,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9908701777458192,0.2187265902757644,0.1524942815303802,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.8993925452232361,0.165293201804161,0.1564016640186309,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.8308579325675964,0.1296176463365554,0.583457350730896,285.88043212890625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5401916503906,285.88140869140625,1.0,0.2687561213970184,1.0,1.0,0.0,1.0,-1.486086130142212,1.4860844612121582,1.7541568695378371e-06,1.073514103889465,1.0,1.0,0.0,26.130952835083008,31.0,31828.92578125,-0.0,253.24253845214844,1.0,283.1499938964844,285.2225036621094,296.253173828125,298.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,30365.685546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955156326293945,1.0,0.0,0.0,3.6704180240631104,3.670441150665283,8.989268280856777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.49853515625,0.0,1513.6107177734375,1895.4371337890625,0.0,1575.5445556640625,0.9067639708518982,1.0,0.0,3.0,1.0,0.0
17822820,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9859232306480408,0.2132638245820999,0.191159501671791,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.910026788711548,0.1697443276643753,0.1605825275182724,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9965750575065612,0.2226246893405914,0.1549038141965866,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.9057077169418336,0.1674848645925521,0.1584928184747696,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.8344526886940002,0.1305086761713028,0.5875280499458313,285.8850402832031,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.52423095703125,285.8857727050781,1.0,0.2711891233921051,1.0,1.0,0.0,1.0,-1.5022876262664795,1.5022858381271362,1.789735620150168e-06,1.085893630981445,1.0,1.0,0.0,26.23111343383789,34.0,32297.126953125,-0.0,260.6029052734375,1.0,283.1499938964844,285.214599609375,296.2778625488281,298.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,31509.509765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002349495887756,1.0,0.0,0.0,3.738908290863037,3.7389323711395264,9.327878842668724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5068359375,0.0,1599.9342041015625,1895.4371337890625,0.0,1612.6075439453125,0.9235820770263672,1.0,0.0,3.0,1.0,0.0
17822880,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9859232306480408,0.2132638245820999,0.191159501671791,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.910026788711548,0.1697443276643753,0.1605825275182724,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.9965750575065612,0.2226246893405914,0.1549038141965866,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.9057077169418336,0.1674848645925521,0.1584928184747696,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.8344526886940002,0.1305086761713028,0.5875280499458313,285.8850402832031,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.52423095703125,285.8857727050781,1.0,0.2711891233921051,1.0,1.0,0.0,1.0,-1.5022876262664795,1.5022858381271362,1.789735620150168e-06,1.085893630981445,1.0,1.0,0.0,26.23111343383789,34.0,32297.126953125,-0.0,260.6029052734375,1.0,283.1499938964844,285.214599609375,296.2778625488281,298.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,31509.509765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002349495887756,1.0,0.0,0.0,3.738908290863037,3.7389323711395264,9.327878842668724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5068359375,0.0,1599.9342041015625,1895.4371337890625,0.0,1612.6075439453125,0.9235820770263672,1.0,0.0,3.0,1.0,0.0
17822940,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.9686456322669984,0.2179210931062698,0.1949591338634491,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.8899757266044617,0.1719836443662643,0.1628182083368301,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.9815720319747924,0.2269805818796157,0.1582389771938324,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8857147097587585,0.1695378422737121,0.1605526208877563,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8161910176277161,0.1313004344701767,0.5915844440460205,285.877685546875,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5129699707031,285.8756408691406,1.0,0.2740677893161773,1.0,1.0,0.0,1.0,-1.5030159950256348,1.5030142068862915,1.7914261434270884e-06,1.086531162261963,1.0,1.0,0.0,28.28012657165528,37.0,32524.658203125,-0.0,269.3226013183594,1.0,283.1499938964844,285.1939392089844,296.3000793457031,298.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,32653.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704364538192749,1.0,0.0,0.0,3.806151628494263,3.806176662445069,9.666415508036152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.92041015625,0.0,1687.8197021484375,1895.4371337890625,0.0,1645.3662109375,0.940092384815216,1.0,0.0,3.0,1.0,0.0
17823000,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.9686456322669984,0.2179210931062698,0.1949591338634491,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.8899757266044617,0.1719836443662643,0.1628182083368301,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.9815720319747924,0.2269805818796157,0.1582389771938324,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8857147097587585,0.1695378422737121,0.1605526208877563,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8161910176277161,0.1313004344701767,0.5915844440460205,285.877685546875,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5129699707031,285.8756408691406,1.0,0.2740677893161773,1.0,1.0,0.0,1.0,-1.5030159950256348,1.5030142068862915,1.7914261434270884e-06,1.086531162261963,1.0,1.0,0.0,28.28012657165528,37.0,32524.658203125,-0.0,269.3226013183594,1.0,283.1499938964844,285.1939392089844,296.3000793457031,298.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,32653.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704364538192749,1.0,0.0,0.0,3.806151628494263,3.806176662445069,9.666415508036152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.92041015625,0.0,1687.8197021484375,1895.4371337890625,0.0,1645.3662109375,0.940092384815216,1.0,0.0,3.0,1.0,0.0
17823060,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9805974960327148,0.2208788245916366,0.1982355713844299,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9007902145385742,0.1741876900196075,0.164878711104393,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.9916932582855223,0.2299613058567047,0.1605419516563415,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8961858153343201,0.17155721783638,0.1624382734298706,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8234546184539795,0.1320579051971435,0.5949248671531677,285.8998107910156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4947814941406,285.9010314941406,1.0,0.2787632644176483,1.0,1.0,0.0,1.0,-1.5390139818191528,1.53901207447052,1.872017037385376e-06,1.1138691902160645,1.0,1.0,0.0,28.261547088623047,40.0,33293.62890625,-0.0,281.6158447265625,1.0,283.1499938964844,285.20562744140625,296.3271789550781,298.5315246582031,293.1499938964844,293.1499938964844,283.04998779296875,33768.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086595296859741,1.0,0.0,0.0,3.870603561401367,3.870629549026489,9.996562084779723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.716796875,0.0,1775.02294921875,1895.4371337890625,0.0,1679.7510986328125,0.9549306631088256,1.0,0.0,3.0,1.0,0.0
17823120,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.9805974960327148,0.2208788245916366,0.1982355713844299,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9007902145385742,0.1741876900196075,0.164878711104393,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.9916932582855223,0.2299613058567047,0.1605419516563415,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8961858153343201,0.17155721783638,0.1624382734298706,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8234546184539795,0.1320579051971435,0.5949248671531677,285.8998107910156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4947814941406,285.9010314941406,1.0,0.2787632644176483,1.0,1.0,0.0,1.0,-1.5390139818191528,1.53901207447052,1.872017037385376e-06,1.1138691902160645,1.0,1.0,0.0,28.261547088623047,40.0,33293.62890625,-0.0,281.6158447265625,1.0,283.1499938964844,285.20562744140625,296.3271789550781,298.5315246582031,293.1499938964844,293.1499938964844,283.04998779296875,33768.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086595296859741,1.0,0.0,0.0,3.870603561401367,3.870629549026489,9.996562084779723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.716796875,0.0,1775.02294921875,1895.4371337890625,0.0,1679.7510986328125,0.9549306631088256,1.0,0.0,3.0,1.0,0.0
17823180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9623708724975586,0.224015861749649,0.2011274546384811,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8821640610694885,0.1761532872915268,0.1668895930051803,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9748293161392212,0.2329559624195099,0.1626825183629989,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8774439096450806,0.1733434051275253,0.1642781645059585,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.8056216835975647,0.132578045129776,0.5979533195495605,285.8316650390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4773864746094,285.83123779296875,1.0,0.2833352088928222,1.0,1.0,0.0,1.0,-1.5517390966415403,1.5517371892929075,1.9010765299753984e-06,1.123555302619934,1.0,1.0,0.0,30.60506057739257,43.0,33975.3671875,-0.0,293.90771484375,1.0,283.0509033203125,285.1202392578125,296.3683166503906,298.6300048828125,293.1499938964844,293.1499938964844,282.75,34722.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176244258880615,1.0,0.0,0.0,3.924935102462769,3.924961566925049,1.0279173920935136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.89013671875,0.0,1850.8250732421875,1895.4371337890625,0.0,1752.52001953125,0.966187059879303,1.0,0.0,3.0,1.0,0.0
17823240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9623708724975586,0.224015861749649,0.2011274546384811,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8821640610694885,0.1761532872915268,0.1668895930051803,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9748293161392212,0.2329559624195099,0.1626825183629989,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8774439096450806,0.1733434051275253,0.1642781645059585,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.8056216835975647,0.132578045129776,0.5979533195495605,285.8316650390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4773864746094,285.83123779296875,1.0,0.2833352088928222,1.0,1.0,0.0,1.0,-1.5517390966415403,1.5517371892929075,1.9010765299753984e-06,1.123555302619934,1.0,1.0,0.0,30.60506057739257,43.0,33975.3671875,-0.0,293.90771484375,1.0,283.0509033203125,285.1202392578125,296.3683166503906,298.6300048828125,293.1499938964844,293.1499938964844,282.75,34722.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176244258880615,1.0,0.0,0.0,3.924935102462769,3.924961566925049,1.0279173920935136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.89013671875,0.0,1850.8250732421875,1895.4371337890625,0.0,1752.52001953125,0.966187059879303,1.0,0.0,3.0,1.0,0.0
17823300,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.9522843956947328,0.2253594249486923,0.2024855613708496,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8729102611541748,0.1769773662090301,0.1677873134613037,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9653279185295104,0.2342806011438369,0.1637085825204849,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.8681753873825073,0.1740810722112655,0.1650929152965545,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7961127161979675,0.132705733180046,0.5990294218063354,285.6952209472656,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.46795654296875,285.6712951660156,1.0,0.2857067286968231,1.0,1.0,0.0,1.0,-1.557950496673584,1.5579485893249512,1.9153669654770056e-06,1.128284931182861,1.0,1.0,0.0,31.89458465576172,43.0,35010.984375,-0.0,300.2208251953125,1.0,282.7922058105469,284.93341064453125,296.4276123046875,298.8231811523437,293.1499938964844,293.1499938964844,282.75,35012.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285402417182922,1.0,0.0,0.0,3.941272974014282,3.9412996768951416,1.0364927902628551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.39990234375,0.0,1874.0340576171875,1895.4371337890625,0.0,1842.8516845703125,0.9700740575790404,1.0,0.0,3.0,1.0,0.0
17823360,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.9401167035102844,0.2264312803745269,0.2035980373620987,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.8626241087913513,0.1776271015405655,0.1685260534286499,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.9537392854690552,0.2353845983743667,0.1645810306072235,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.8579167723655701,0.1746467500925064,0.1657514572143554,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.785509467124939,0.1326838284730911,0.5994841456413269,285.6183776855469,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4566955566406,285.61602783203125,1.0,0.2880605161190033,1.0,1.0,0.0,1.0,-1.5625581741333008,1.562556266784668,1.926019422171521e-06,1.1318001747131348,1.0,1.0,0.0,33.36946105957031,46.0,35164.0859375,-0.0,306.3133239746094,1.0,282.7542724609375,284.8816833496094,296.4186706542969,298.78204345703125,293.1499938964844,293.1499938964844,282.45001220703125,35236.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733964204788208,1.0,0.0,0.0,3.95384693145752,3.953873872756958,1.0431169812363803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.18603515625,0.0,1892.0279541015625,1895.4371337890625,0.0,1888.4012451171875,0.9730653762817384,1.0,0.0,3.0,1.0,0.0
17823420,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.9144020080566406,0.2280541956424713,0.205331802368164,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8423670530319214,0.1785981804132461,0.1696767508983612,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.9282599687576294,0.2372102886438369,0.1660385429859161,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.837752103805542,0.1754507720470428,0.1667439639568328,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.7642954587936401,0.1323441267013549,0.5990195274353027,285.39923095703125,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4322814941406,285.3968505859375,1.0,0.2926453351974487,1.0,1.0,0.0,1.0,-1.5684068202972412,1.5684049129486084,1.939592038979754e-06,1.1362594366073608,1.0,1.0,0.0,36.63836288452149,49.0,36248.3671875,-0.0,317.8251342773437,1.0,282.4573059082031,284.64166259765625,296.4298095703125,298.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35545.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747264564037323,1.0,0.0,0.0,3.971123933792114,3.971151113510132,1.052252969202527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09375,0.0,1916.93896484375,1895.4371337890625,0.0,2001.833251953125,0.9771751165390016,1.0,0.0,3.0,1.0,0.0
17823480,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.9144020080566406,0.2280541956424713,0.205331802368164,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8423670530319214,0.1785981804132461,0.1696767508983612,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.9282599687576294,0.2372102886438369,0.1660385429859161,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.837752103805542,0.1754507720470428,0.1667439639568328,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.7642954587936401,0.1323441267013549,0.5990195274353027,285.39923095703125,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4322814941406,285.3968505859375,1.0,0.2926453351974487,1.0,1.0,0.0,1.0,-1.5684068202972412,1.5684049129486084,1.939592038979754e-06,1.1362594366073608,1.0,1.0,0.0,36.63836288452149,49.0,36248.3671875,-0.0,317.8251342773437,1.0,282.4573059082031,284.64166259765625,296.4298095703125,298.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35545.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747264564037323,1.0,0.0,0.0,3.971123933792114,3.971151113510132,1.052252969202527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09375,0.0,1916.93896484375,1895.4371337890625,0.0,2001.833251953125,0.9771751165390016,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.895652174949646,0.2290139943361282,0.2064110487699508,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8268876671791077,0.1791369318962097,0.1703782081604004,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9081072211265564,0.238421231508255,0.1670378297567367,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8222335577011108,0.1758533865213394,0.1673150807619094,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.7480397820472717,0.1318063586950302,0.597476601600647,285.1835632324219,284.95001220703125,295.3423767089844,293.400634765625,295.3406677246094,297.4107971191406,285.1781921386719,1.0,0.2963060438632965,1.0,1.0,0.0,1.0,-1.5705792903900146,1.5705772638320925,1.9446472379058832e-06,1.1379141807556152,1.0,1.0,0.0,39.568641662597656,49.0,37239.84765625,0.0,326.7096862792969,1.0,282.1622314453125,284.40338134765625,296.4502868652344,298.9590759277344,293.1499938964844,293.1499938964844,282.1499938964844,35705.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575078010559082,1.0,0.0,0.0,3.9801011085510254,3.980128526687622,1.0570158792688744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.11865234375,0.0,1929.968994140625,1895.4371337890625,0.0,2090.7490234375,0.9793104529380798,1.0,0.0,3.0,1.0,0.0
17823600,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8923292756080627,0.2291847169399261,0.2065727710723877,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8240638971328735,0.1792253106832504,0.1704805642366409,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9046527147293092,0.2386396080255508,0.1671994179487228,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8193727135658264,0.1759166419506073,0.1673935204744339,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.7451238036155701,0.1316897273063659,0.5970555543899536,285.1753845214844,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4068298339844,285.1719970703125,1.0,0.2969742119312286,1.0,1.0,0.0,1.0,-1.5706790685653689,1.5706771612167358,1.9448771126917563e-06,1.1379876136779783,1.0,1.0,0.0,40.1401596069336,52.0,37263.38671875,0.0,328.2864074707031,1.0,282.1571044921875,284.3969421386719,296.441162109375,298.9399108886719,293.1499938964844,293.1499938964844,281.8500061035156,35728.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574560046195984,1.0,0.0,0.0,3.9813754558563232,3.98140287399292,1.057692770700669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.72119140625,0.0,1931.8233642578125,1895.4371337890625,0.0,2090.296630859375,0.9796135425567628,1.0,0.0,3.0,1.0,0.0
17823660,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8732550144195557,0.2299274802207946,0.2074588388204574,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8072177767753601,0.1795745491981506,0.1710173189640045,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8855364918708801,0.2397338449954986,0.1681246608495712,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.801982045173645,0.1761178821325302,0.1677866131067276,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7284512519836426,0.1307933777570724,0.5939717888832092,284.9464111328125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3812561035156,284.9435729980469,1.0,0.3010127246379852,1.0,1.0,0.0,1.0,-1.5702691078186035,1.5702672004699707,1.943910547197447e-06,1.1376638412475586,0.9828343391418456,0.9828343391418456,0.0,43.731727600097656,55.0,38189.95703125,0.0,337.68426513671875,1.0,281.8562316894531,284.1508178710937,296.4560546875,299.0108947753906,293.1499938964844,293.1499938964844,281.54998779296875,36232.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662058472633362,1.0,0.0,0.0,3.981106996536255,3.981134414672852,1.057550207406166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.07666015625,0.0,1935.584228515625,1895.4371337890625,0.0,2167.22119140625,0.9795584082603456,1.0,0.0,3.0,1.0,0.0
17823720,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8732550144195557,0.2299274802207946,0.2074588388204574,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8072177767753601,0.1795745491981506,0.1710173189640045,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8855364918708801,0.2397338449954986,0.1681246608495712,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.801982045173645,0.1761178821325302,0.1677866131067276,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7284512519836426,0.1307933777570724,0.5939717888832092,284.9464111328125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3812561035156,284.9435729980469,1.0,0.3010127246379852,1.0,1.0,0.0,1.0,-1.5702691078186035,1.5702672004699707,1.943910547197447e-06,1.1376638412475586,0.9828343391418456,0.9828343391418456,0.0,43.731727600097656,55.0,38189.95703125,0.0,337.68426513671875,1.0,281.8562316894531,284.1508178710937,296.4560546875,299.0108947753906,293.1499938964844,293.1499938964844,281.54998779296875,36232.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662058472633362,1.0,0.0,0.0,3.981106996536255,3.981134414672852,1.057550207406166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.07666015625,0.0,1935.584228515625,1895.4371337890625,0.0,2167.22119140625,0.9795584082603456,1.0,0.0,3.0,1.0,0.0
