time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.856913149356842,0.23050457239151,0.2081016302108764,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7913753986358643,0.1797852218151092,0.1713620126247406,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8690641522407532,0.2406765669584274,0.1688828319311142,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7860205769538879,0.1761941164731979,0.1680023521184921,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7133216261863708,0.1297760903835296,0.5901122093200684,284.8122253417969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3572692871094,284.8265686035156,1.0,0.3047628998756408,1.0,1.0,0.0,1.0,-1.5679906606674194,1.567988634109497,1.9385720406717155e-06,1.135892033576965,0.8204557299613953,0.8204557299613953,0.0,47.30924987792969,58.0,38381.30859375,0.0,346.1019287109375,1.0,281.5560607910156,284.0511169433594,296.4583740234375,299.0287780761719,293.1499938964844,293.1499938964844,281.8500061035156,45508.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722177505493164,1.0,0.0,0.0,3.6592743396759033,3.6593000888824463,8.934766810853034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.45361328125,0.0,1614.8350830078125,1895.4371337890625,0.0,2220.5576171875,0.9142648577690125,1.0,0.0,3.0,1.0,0.0
17823840,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.856913149356842,0.23050457239151,0.2081016302108764,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7913753986358643,0.1797852218151092,0.1713620126247406,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8690641522407532,0.2406765669584274,0.1688828319311142,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7860205769538879,0.1761941164731979,0.1680023521184921,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7133216261863708,0.1297760903835296,0.5901122093200684,284.8122253417969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3572692871094,284.8265686035156,1.0,0.3047628998756408,1.0,1.0,0.0,1.0,-1.5679906606674194,1.567988634109497,1.9385720406717155e-06,1.135892033576965,0.8204557299613953,0.8204557299613953,0.0,47.30924987792969,58.0,38381.30859375,0.0,346.1019287109375,1.0,281.5560607910156,284.0511169433594,296.4583740234375,299.0287780761719,293.1499938964844,293.1499938964844,281.8500061035156,45508.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722177505493164,1.0,0.0,0.0,3.6592743396759033,3.6593000888824463,8.934766810853034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.45361328125,0.0,1614.8350830078125,1895.4371337890625,0.0,2220.5576171875,0.9142648577690125,1.0,0.0,3.0,1.0,0.0
17823900,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.850785493850708,0.2313223481178283,0.2086362242698669,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7851656079292297,0.1801879256963729,0.1716483533382415,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8628253936767578,0.2415869832038879,0.1693958640098571,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7797788977622986,0.1765250563621521,0.1682236194610595,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7066822648048401,0.1294944733381271,0.588568925857544,285.0010681152344,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3501892089844,285.0234680175781,1.0,0.3065899312496185,1.0,1.0,0.0,1.0,-1.5680019855499268,1.5679999589920044,1.938534751388943e-06,1.1358397006988523,0.9290534257888794,0.9290534257888794,0.0,48.927711486816406,58.0,37840.2421875,0.0,350.4276733398437,1.0,281.80157470703125,284.255859375,296.38116455078125,298.8010559082031,293.1499938964844,293.1499938964844,281.8500061035156,36904.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604014873504639,1.0,0.0,0.0,3.665425300598145,3.665449619293213,8.96482958978595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.09912109375,0.0,1557.1971435546875,1895.4371337890625,0.0,2116.09521484375,0.9129244685173036,1.0,0.0,3.0,1.0,0.0
17823960,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8467628955841064,0.2324249297380447,0.2095913290977478,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7808653116226196,0.1808082461357116,0.172207623720169,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.858664333820343,0.2427624315023422,0.1701890379190445,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7754398584365845,0.1770705580711364,0.1687132120132446,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7016713619232178,0.129405066370964,0.5880653858184814,285.04302978515625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3466796875,285.0411376953125,1.0,0.3084807991981506,1.0,1.0,0.0,1.0,-1.5707533359527588,1.570751428604126,1.9448655166343087e-06,1.137867450714111,0.985107123851776,0.985107123851776,0.0,50.30112075805664,46.0,38054.94140625,0.0,355.4892883300781,1.0,281.8428649902344,284.2560119628906,296.4000244140625,298.8632202148437,293.1499938964844,293.1499938964844,281.54998779296875,33086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545193433761597,1.0,0.0,0.0,3.771270751953125,3.771295547485352,9.490054821981176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.9501953125,0.0,1649.8001708984375,1895.4371337890625,0.0,2064.676025390625,0.9307386875152588,1.0,0.0,3.0,1.0,0.0
17824020,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8539298176765442,0.2336201816797256,0.2108926475048065,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7875348329544067,0.1816176325082779,0.1730552315711975,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8664268851280212,0.2443457841873169,0.1714226901531219,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7818447947502136,0.1777407974004745,0.169426292181015,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7058535218238831,0.1289580315351486,0.5862371921539307,284.864501953125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3334350585937,284.8711853027344,1.0,0.3068724870681762,1.0,1.0,0.0,1.0,-1.5734795331954956,1.5734776258468628,1.951164676938788e-06,1.1398892402648926,0.8492234945297241,0.8492234945297241,0.0,48.97836685180664,34.0,38617.8828125,0.0,353.332763671875,1.0,281.5573425292969,284.0854797363281,296.498779296875,299.0651550292969,293.1499938964844,293.1499938964844,281.8500061035156,40691.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651964426040649,1.0,0.0,0.0,3.642457485198975,3.642482280731201,8.852833275341254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.65478515625,0.0,1559.825927734375,1895.4371337890625,0.0,2158.30322265625,0.9065582156181335,1.0,0.0,3.0,1.0,0.0
17824080,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8539298176765442,0.2336201816797256,0.2108926475048065,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7875348329544067,0.1816176325082779,0.1730552315711975,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8664268851280212,0.2443457841873169,0.1714226901531219,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7818447947502136,0.1777407974004745,0.169426292181015,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7058535218238831,0.1289580315351486,0.5862371921539307,284.864501953125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3334350585937,284.8711853027344,1.0,0.3068724870681762,1.0,1.0,0.0,1.0,-1.5734795331954956,1.5734776258468628,1.951164676938788e-06,1.1398892402648926,0.8492234945297241,0.8492234945297241,0.0,48.97836685180664,34.0,38617.8828125,0.0,353.332763671875,1.0,281.5573425292969,284.0854797363281,296.498779296875,299.0651550292969,293.1499938964844,293.1499938964844,281.8500061035156,40691.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651964426040649,1.0,0.0,0.0,3.642457485198975,3.642482280731201,8.852833275341254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.65478515625,0.0,1559.825927734375,1895.4371337890625,0.0,2158.30322265625,0.9065582156181335,1.0,0.0,3.0,1.0,0.0
17824140,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8771005868911743,0.2354564815759658,0.2121041417121887,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8091395497322083,0.1828031539916992,0.1738237589597702,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8907286524772644,0.2464640885591507,0.1725914776325225,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8031654357910156,0.1787811815738678,0.1700604408979416,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7226073145866394,0.1288069188594818,0.5840476155281067,285.0621643066406,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3263244628906,285.0591125488281,1.0,0.3016988933086395,1.0,1.0,0.0,1.0,-1.5753895044326782,1.5753875970840454,1.9554786376829725e-06,1.1412036418914795,1.0,1.0,0.0,44.33878326416016,25.0,38237.14453125,0.0,341.8624267578125,1.0,281.84307861328125,284.2664794921875,296.44451904296875,298.9228210449219,293.1499938964844,293.1499938964844,281.54998779296875,32192.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536349892616272,1.0,0.0,0.0,3.7745938301086426,3.77461838722229,9.506786682322854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.75146484375,0.0,1646.789306640625,1895.4371337890625,0.0,2056.980712890625,0.9307445883750916,1.0,0.0,3.0,1.0,0.0
17824200,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8771005868911743,0.2354564815759658,0.2121041417121887,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8091395497322083,0.1828031539916992,0.1738237589597702,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8907286524772644,0.2464640885591507,0.1725914776325225,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8031654357910156,0.1787811815738678,0.1700604408979416,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7226073145866394,0.1288069188594818,0.5840476155281067,285.0621643066406,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3263244628906,285.0591125488281,1.0,0.3016988933086395,1.0,1.0,0.0,1.0,-1.5753895044326782,1.5753875970840454,1.9554786376829725e-06,1.1412036418914795,1.0,1.0,0.0,44.33878326416016,25.0,38237.14453125,0.0,341.8624267578125,1.0,281.84307861328125,284.2664794921875,296.44451904296875,298.9228210449219,293.1499938964844,293.1499938964844,281.54998779296875,32192.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536349892616272,1.0,0.0,0.0,3.7745938301086426,3.77461838722229,9.506786682322854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.75146484375,0.0,1646.789306640625,1895.4371337890625,0.0,2056.980712890625,0.9307445883750916,1.0,0.0,3.0,1.0,0.0
17824260,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9142501950263976,0.2365004271268844,0.2131206542253494,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8399093151092529,0.1836645752191543,0.1745672971010208,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.930883288383484,0.2479815036058426,0.1736660748720169,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8339930772781372,0.1795078217983245,0.1706728190183639,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7479245066642761,0.1284716725349426,0.5819839835166931,284.86114501953125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.315185546875,284.86578369140625,1.0,0.2951308786869049,1.0,1.0,0.0,1.0,-1.5770536661148071,1.5770517587661743,1.959273959073471e-06,1.1423790454864502,0.8632736206054688,0.8632736206054688,0.0,38.45186614990234,25.0,38833.359375,0.0,326.8930358886719,1.0,281.5570068359375,284.0695495605469,296.5248718261719,299.1109313964844,293.1499938964844,293.1499938964844,281.8500061035156,39670.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669151425361633,1.0,0.0,0.0,3.687209129333496,3.6872341632843018,9.071703175322908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.03515625,0.0,1602.7034912109375,1895.4371337890625,0.0,2173.494140625,0.9154757261276244,1.0,0.0,3.0,1.0,0.0
17824320,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9142501950263976,0.2365004271268844,0.2131206542253494,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8399093151092529,0.1836645752191543,0.1745672971010208,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.930883288383484,0.2479815036058426,0.1736660748720169,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8339930772781372,0.1795078217983245,0.1706728190183639,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7479245066642761,0.1284716725349426,0.5819839835166931,284.86114501953125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.315185546875,284.86578369140625,1.0,0.2951308786869049,1.0,1.0,0.0,1.0,-1.5770536661148071,1.5770517587661743,1.959273959073471e-06,1.1423790454864502,0.8632736206054688,0.8632736206054688,0.0,38.45186614990234,25.0,38833.359375,0.0,326.8930358886719,1.0,281.5570068359375,284.0695495605469,296.5248718261719,299.1109313964844,293.1499938964844,293.1499938964844,281.8500061035156,39670.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669151425361633,1.0,0.0,0.0,3.687209129333496,3.6872341632843018,9.071703175322908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.03515625,0.0,1602.7034912109375,1895.4371337890625,0.0,2173.494140625,0.9154757261276244,1.0,0.0,3.0,1.0,0.0
17824380,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9527385830879213,0.2381423264741897,0.2141691893339157,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8697571754455566,0.1848283559083938,0.1753402948379516,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9687209129333496,0.2499762624502182,0.1747615188360214,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8630471229553223,0.1805315911769867,0.171316385269165,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7728118896484375,0.1283467411994934,0.5800579786300659,285.05810546875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3092956542969,285.055908203125,1.0,0.2906936705112457,1.0,1.0,0.0,1.0,-1.5790120363235474,1.5790101289749146,1.963668864846113e-06,1.1436885595321655,1.0,1.0,0.0,34.19538879394531,28.0,38370.8203125,0.0,316.4170837402344,1.0,281.8431396484375,284.25616455078125,296.45489501953125,298.9460144042969,293.1499938964844,293.1499938964844,281.54998779296875,32595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755916178226471,1.0,0.0,0.0,3.802901029586792,3.8029260635375977,9.649911589804103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.66162109375,0.0,1683.483154296875,1895.4371337890625,0.0,2076.849853515625,0.937185525894165,1.0,0.0,3.0,1.0,0.0
17824440,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9527385830879213,0.2381423264741897,0.2141691893339157,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8697571754455566,0.1848283559083938,0.1753402948379516,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9687209129333496,0.2499762624502182,0.1747615188360214,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8630471229553223,0.1805315911769867,0.171316385269165,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7728118896484375,0.1283467411994934,0.5800579786300659,285.05810546875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3092956542969,285.055908203125,1.0,0.2906936705112457,1.0,1.0,0.0,1.0,-1.5790120363235474,1.5790101289749146,1.963668864846113e-06,1.1436885595321655,1.0,1.0,0.0,34.19538879394531,28.0,38370.8203125,0.0,316.4170837402344,1.0,281.8431396484375,284.25616455078125,296.45489501953125,298.9460144042969,293.1499938964844,293.1499938964844,281.54998779296875,32595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755916178226471,1.0,0.0,0.0,3.802901029586792,3.8029260635375977,9.649911589804103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.66162109375,0.0,1683.483154296875,1895.4371337890625,0.0,2076.849853515625,0.937185525894165,1.0,0.0,3.0,1.0,0.0
17824500,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9669247269630432,0.2387525588274002,0.2148533761501312,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8822561502456665,0.1853400021791458,0.1758633404970169,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9817354679107666,0.2508208453655243,0.1754257529973983,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8752315044403076,0.1809763610363006,0.1717737764120102,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7829967141151428,0.1282543390989303,0.5796800255775452,284.9088439941406,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3057556152344,284.8848571777344,1.0,0.289518266916275,1.0,1.0,0.0,1.0,-1.581355333328247,1.5813534259796145,1.9690903627633816e-06,1.1454025506973269,0.9303106665611268,0.9303106665611268,0.0,32.82164764404297,28.0,39223.34765625,0.0,313.8572692871094,1.0,281.59429931640625,284.0623474121094,296.5328674316406,299.1732177734375,293.1499938964844,293.1499938964844,281.54998779296875,34848.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646893858909607,1.0,0.0,0.0,3.825327634811402,3.825353145599365,9.764063406692005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.4501953125,0.0,1728.0885009765625,1895.4371337890625,0.0,2153.827880859375,0.9423028826713562,1.0,0.0,3.0,1.0,0.0
17824560,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9740707278251648,0.2390052825212478,0.215170755982399,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.889275074005127,0.1856436431407928,0.1761984080076217,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.988337516784668,0.2513642609119415,0.1758621484041214,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8820562958717346,0.1812176555395126,0.1720483750104904,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7882643342018127,0.1280024349689483,0.5787049531936646,284.8573303222656,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2992248535156,284.8618469238281,1.0,0.2888002097606659,1.0,1.0,0.0,1.0,-1.5818233489990234,1.5818214416503906,1.9701255951076746e-06,1.145698308944702,0.8687443733215332,0.8687443733215332,0.0,32.10620880126953,31.0,38986.05859375,0.0,312.1572570800781,1.0,281.556396484375,284.0576171875,296.5265808105469,299.1239013671875,293.1499938964844,293.1499938964844,281.8500061035156,39641.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768962562084198,1.0,0.0,0.0,3.7179791927337646,3.718004703521729,9.22374340461829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.56689453125,0.0,1637.8759765625,1895.4371337890625,0.0,2191.63134765625,0.9221636652946472,1.0,0.0,3.0,1.0,0.0
17824620,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9812440872192384,0.2404466569423675,0.2161723971366882,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8967132568359375,0.186726912856102,0.1770433783531189,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.99498051404953,0.2532009482383728,0.1769539266824722,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8892214894294739,0.1821660846471786,0.1727690547704696,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7928723096847534,0.1278252154588699,0.5772650837898254,285.0585327148437,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2939453125,285.05682373046875,1.0,0.2885712683200836,1.0,1.0,0.0,1.0,-1.5844842195510864,1.584482192993164,1.976160547201289e-06,1.1475164890289309,1.0,1.0,0.0,31.513273239135746,34.0,38489.3984375,0.0,311.8458251953125,1.0,281.8432922363281,284.2503967285156,296.4512023925781,298.9510803222656,293.1499938964844,293.1499938964844,281.54998779296875,32923.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578179836273193,1.0,0.0,0.0,3.823168992996216,3.8231940269470215,9.7530460152484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.97802734375,0.0,1710.3856201171875,1895.4371337890625,0.0,2093.461669921875,0.9418846368789672,1.0,0.0,3.0,1.0,0.0
17824680,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9812440872192384,0.2404466569423675,0.2161723971366882,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8967132568359375,0.186726912856102,0.1770433783531189,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.99498051404953,0.2532009482383728,0.1769539266824722,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8892214894294739,0.1821660846471786,0.1727690547704696,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7928723096847534,0.1278252154588699,0.5772650837898254,285.0585327148437,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2939453125,285.05682373046875,1.0,0.2885712683200836,1.0,1.0,0.0,1.0,-1.5844842195510864,1.584482192993164,1.976160547201289e-06,1.1475164890289309,1.0,1.0,0.0,31.513273239135746,34.0,38489.3984375,0.0,311.8458251953125,1.0,281.8432922363281,284.2503967285156,296.4512023925781,298.9510803222656,293.1499938964844,293.1499938964844,281.54998779296875,32923.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578179836273193,1.0,0.0,0.0,3.823168992996216,3.8231940269470215,9.7530460152484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.97802734375,0.0,1710.3856201171875,1895.4371337890625,0.0,2093.461669921875,0.9418846368789672,1.0,0.0,3.0,1.0,0.0
17824740,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9784947037696838,0.2411228120326995,0.2171024680137634,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8940173387527466,0.1874525099992752,0.1779214888811111,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9930371642112732,0.2544248402118683,0.1780178695917129,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8863813877105713,0.1827678680419922,0.1735259890556335,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7886165976524353,0.1274198293685913,0.576127290725708,284.8593139648437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2843933105469,284.8632202148437,1.0,0.2896099686622619,1.0,1.0,0.0,1.0,-1.5874781608581543,1.5874762535095217,1.983049514819868e-06,1.149641990661621,0.874526858329773,0.874526858329773,0.0,32.00724792480469,37.0,39111.09765625,0.0,314.6297302246094,1.0,281.556884765625,284.05133056640625,296.51788330078125,299.1236267089844,293.1499938964844,293.1499938964844,281.8500061035156,39517.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707134485244751,1.0,0.0,0.0,3.741509914398194,3.741535425186157,9.340864721707476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.57666015625,0.0,1664.3614501953125,1895.4371337890625,0.0,2207.17626953125,0.9273001551628112,1.0,0.0,3.0,1.0,0.0
17824800,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9784947037696838,0.2411228120326995,0.2171024680137634,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8940173387527466,0.1874525099992752,0.1779214888811111,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9930371642112732,0.2544248402118683,0.1780178695917129,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8863813877105713,0.1827678680419922,0.1735259890556335,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7886165976524353,0.1274198293685913,0.576127290725708,284.8593139648437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2843933105469,284.8632202148437,1.0,0.2896099686622619,1.0,1.0,0.0,1.0,-1.5874781608581543,1.5874762535095217,1.983049514819868e-06,1.149641990661621,0.874526858329773,0.874526858329773,0.0,32.00724792480469,37.0,39111.09765625,0.0,314.6297302246094,1.0,281.556884765625,284.05133056640625,296.51788330078125,299.1236267089844,293.1499938964844,293.1499938964844,281.8500061035156,39517.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707134485244751,1.0,0.0,0.0,3.741509914398194,3.741535425186157,9.340864721707476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.57666015625,0.0,1664.3614501953125,1895.4371337890625,0.0,2207.17626953125,0.9273001551628112,1.0,0.0,3.0,1.0,0.0
17824860,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9690234661102296,0.2424027174711227,0.2180197834968567,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8847393989562988,0.1884471625089645,0.1787533164024353,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9852326512336732,0.2561044096946716,0.179050788283348,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8770650029182434,0.1836322993040084,0.1742381900548935,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7785706520080566,0.1271781772375106,0.5747429132461548,285.0595092773437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2796630859375,285.05816650390625,1.0,0.2914397716522217,1.0,1.0,0.0,1.0,-1.5900079011917114,1.590005874633789,1.9887763755832566e-06,1.15133798122406,1.0,1.0,0.0,33.24184036254883,40.0,38569.39453125,0.0,319.2025146484375,1.0,281.84344482421875,284.2457580566406,296.4394226074219,298.945556640625,293.1499938964844,293.1499938964844,281.54998779296875,33178.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595142126083374,1.0,0.0,0.0,3.8382046222686768,3.8382301330566406,9.829909686231986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.1640625,0.0,1730.609130859375,1895.4371337890625,0.0,2108.31298828125,0.9454286098480223,1.0,0.0,3.0,1.0,0.0
17824920,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9690234661102296,0.2424027174711227,0.2180197834968567,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8847393989562988,0.1884471625089645,0.1787533164024353,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9852326512336732,0.2561044096946716,0.179050788283348,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8770650029182434,0.1836322993040084,0.1742381900548935,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7785706520080566,0.1271781772375106,0.5747429132461548,285.0595092773437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2796630859375,285.05816650390625,1.0,0.2914397716522217,1.0,1.0,0.0,1.0,-1.5900079011917114,1.590005874633789,1.9887763755832566e-06,1.15133798122406,1.0,1.0,0.0,33.24184036254883,40.0,38569.39453125,0.0,319.2025146484375,1.0,281.84344482421875,284.2457580566406,296.4394226074219,298.945556640625,293.1499938964844,293.1499938964844,281.54998779296875,33178.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595142126083374,1.0,0.0,0.0,3.8382046222686768,3.8382301330566406,9.829909686231986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.1640625,0.0,1730.609130859375,1895.4371337890625,0.0,2108.31298828125,0.9454286098480223,1.0,0.0,3.0,1.0,0.0
17824980,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9546632766723632,0.2429510802030563,0.2188826352357864,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8720553517341614,0.1890916228294372,0.179607093334198,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9729937314987184,0.2571806907653808,0.1800519078969955,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.864462673664093,0.184157446026802,0.1749749183654785,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7657412886619568,0.126719057559967,0.5735989809036255,284.8583679199219,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27081298828125,284.8624572753906,1.0,0.2939086258411407,1.0,1.0,0.0,1.0,-1.592785120010376,1.5927830934524536,1.995159209400299e-06,1.1532787084579468,0.8770965933799744,0.8770965933799744,0.0,35.0360107421875,43.0,39181.015625,0.0,325.4271850585937,1.0,281.5558776855469,284.0446472167969,296.50341796875,299.11431884765625,293.1499938964844,293.1499938964844,281.8500061035156,39523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722882628440857,1.0,0.0,0.0,3.755849838256836,3.755875587463379,9.41260282161238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7529296875,0.0,1681.2767333984375,1895.4371337890625,0.0,2221.185302734375,0.9305980801582336,1.0,0.0,3.0,1.0,0.0
17825040,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9546632766723632,0.2429510802030563,0.2188826352357864,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8720553517341614,0.1890916228294372,0.179607093334198,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9729937314987184,0.2571806907653808,0.1800519078969955,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.864462673664093,0.184157446026802,0.1749749183654785,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7657412886619568,0.126719057559967,0.5735989809036255,284.8583679199219,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27081298828125,284.8624572753906,1.0,0.2939086258411407,1.0,1.0,0.0,1.0,-1.592785120010376,1.5927830934524536,1.995159209400299e-06,1.1532787084579468,0.8770965933799744,0.8770965933799744,0.0,35.0360107421875,43.0,39181.015625,0.0,325.4271850585937,1.0,281.5558776855469,284.0446472167969,296.50341796875,299.11431884765625,293.1499938964844,293.1499938964844,281.8500061035156,39523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722882628440857,1.0,0.0,0.0,3.755849838256836,3.755875587463379,9.41260282161238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7529296875,0.0,1681.2767333984375,1895.4371337890625,0.0,2221.185302734375,0.9305980801582336,1.0,0.0,3.0,1.0,0.0
17825100,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9450151920318604,0.2433792799711227,0.2191206365823745,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8642133474349976,0.1894572526216507,0.1799031645059585,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.964528501033783,0.2578185498714447,0.180415391921997,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8567225337028503,0.184461697936058,0.1752155423164367,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7580706477165222,0.1265022605657577,0.572551965713501,285.01617431640625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2672119140625,285.03778076171875,1.0,0.2952490448951721,1.0,1.0,0.0,1.0,-1.5928930044174194,1.592890977859497,1.995290631384705e-06,1.153243899345398,0.9734633564949036,0.9734633564949036,0.0,36.17765426635742,43.0,38487.66796875,0.0,328.5761108398437,1.0,281.8041076660156,284.2345886230469,296.4207458496094,298.8873596191406,293.1499938964844,293.1499938964844,281.8500061035156,35263.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643694281578064,1.0,0.0,0.0,3.763960599899292,3.7639856338500977,9.453299867345776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.91943359375,0.0,1658.004150390625,1895.4371337890625,0.0,2151.005615234375,0.9327746033668518,1.0,0.0,3.0,1.0,0.0
17825160,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9375262260437012,0.2441226243972778,0.2197284698486328,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8582654595375061,0.1900053173303604,0.1803975999355316,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9577407240867616,0.2587131261825561,0.1810067594051361,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8508464694023132,0.1849446445703506,0.1756496429443359,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7520965933799744,0.1264235377311706,0.5721482038497925,285.059326171875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2666931152344,285.05859375,1.0,0.2967194318771362,1.0,1.0,0.0,1.0,-1.5949609279632568,1.5949589014053345,2.000051608774811e-06,1.1546887159347534,1.0,1.0,0.0,37.20553207397461,46.0,38605.890625,0.0,332.3936767578125,1.0,281.84326171875,284.2411499023437,296.4214172363281,298.9306335449219,293.1499938964844,293.1499938964844,281.54998779296875,33362.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609294056892395,1.0,0.0,0.0,3.848167181015015,3.8481926918029785,9.881006235445966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.41943359375,0.0,1744.208984375,1895.4371337890625,0.0,2120.72998046875,0.9478888511657716,1.0,0.0,3.0,1.0,0.0
17825220,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9196451902389526,0.2446000576019287,0.2205453366041183,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.844826877117157,0.1905751526355743,0.1812060624361038,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9408552050590516,0.2596506178379059,0.1819298416376114,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8376012444496155,0.1853987276554107,0.1763443648815155,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7390149235725403,0.1259206086397171,0.570918083190918,284.8586730957031,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2585754394531,284.8625183105469,1.0,0.2998481094837188,1.0,1.0,0.0,1.0,-1.5973808765411377,1.5973789691925049,2.005594069487416e-06,1.1563434600830078,0.8795409202575684,0.8795409202575684,0.0,39.66413879394531,49.0,39211.0703125,0.0,340.2865600585937,1.0,281.55584716796875,284.0392150878906,296.48260498046875,299.0958557128906,293.1499938964844,293.1499938964844,281.8500061035156,39485.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734889388084412,1.0,0.0,0.0,3.767243385314941,3.767269372940064,9.46979696436756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.21240234375,0.0,1694.4815673828125,1895.4371337890625,0.0,2231.8828125,0.9331275820732116,1.0,0.0,3.0,1.0,0.0
17825280,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9196451902389526,0.2446000576019287,0.2205453366041183,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.844826877117157,0.1905751526355743,0.1812060624361038,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9408552050590516,0.2596506178379059,0.1819298416376114,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8376012444496155,0.1853987276554107,0.1763443648815155,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7390149235725403,0.1259206086397171,0.570918083190918,284.8586730957031,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2585754394531,284.8625183105469,1.0,0.2998481094837188,1.0,1.0,0.0,1.0,-1.5973808765411377,1.5973789691925049,2.005594069487416e-06,1.1563434600830078,0.8795409202575684,0.8795409202575684,0.0,39.66413879394531,49.0,39211.0703125,0.0,340.2865600585937,1.0,281.55584716796875,284.0392150878906,296.48260498046875,299.0958557128906,293.1499938964844,293.1499938964844,281.8500061035156,39485.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734889388084412,1.0,0.0,0.0,3.767243385314941,3.767269372940064,9.46979696436756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.21240234375,0.0,1694.4815673828125,1895.4371337890625,0.0,2231.8828125,0.9331275820732116,1.0,0.0,3.0,1.0,0.0
17825340,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9033918380737304,0.2457380592823028,0.2213659882545471,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8322453498840332,0.1914212107658386,0.1819478273391723,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9238681197166444,0.2610552906990051,0.1828050464391708,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8251067996025085,0.1861209422349929,0.1769731938838958,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7266691327095032,0.1255862265825271,0.5693745613098145,285.0604248046875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2552490234375,285.0594787597656,1.0,0.3030915856361389,1.0,1.0,0.0,1.0,-1.5992059707641602,1.5992039442062378,2.0096565549465595e-06,1.1574751138687134,1.0,1.0,0.0,42.30419158935547,52.0,38607.32421875,0.0,348.3949279785156,1.0,281.8435974121094,284.2372131347656,296.3985595703125,298.9085998535156,293.1499938964844,293.1499938964844,281.54998779296875,33470.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619313597679138,1.0,0.0,0.0,3.85530686378479,3.855332612991333,9.91770548353088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88916015625,0.0,1753.8114013671875,1895.4371337890625,0.0,2129.534423828125,0.9494744539260864,1.0,0.0,3.0,1.0,0.0
17825400,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9033918380737304,0.2457380592823028,0.2213659882545471,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8322453498840332,0.1914212107658386,0.1819478273391723,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9238681197166444,0.2610552906990051,0.1828050464391708,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8251067996025085,0.1861209422349929,0.1769731938838958,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7266691327095032,0.1255862265825271,0.5693745613098145,285.0604248046875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2552490234375,285.0594787597656,1.0,0.3030915856361389,1.0,1.0,0.0,1.0,-1.5992059707641602,1.5992039442062378,2.0096565549465595e-06,1.1574751138687134,1.0,1.0,0.0,42.30419158935547,52.0,38607.32421875,0.0,348.3949279785156,1.0,281.8435974121094,284.2372131347656,296.3985595703125,298.9085998535156,293.1499938964844,293.1499938964844,281.54998779296875,33470.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619313597679138,1.0,0.0,0.0,3.85530686378479,3.855332612991333,9.91770548353088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88916015625,0.0,1753.8114013671875,1895.4371337890625,0.0,2129.534423828125,0.9494744539260864,1.0,0.0,3.0,1.0,0.0
17825460,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8893511295318604,0.2462183982133865,0.2221948206424713,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8206364512443542,0.191928818821907,0.1827117353677749,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9083008170127868,0.2618703246116638,0.18365478515625,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8133267164230347,0.1865153610706329,0.1776256710290908,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.714928388595581,0.1250540763139724,0.568068265914917,284.8587646484375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2479553222656,284.86260986328125,1.0,0.3064948618412018,1.0,1.0,0.0,1.0,-1.6013565063476562,1.601354479789734,2.0145660073467297e-06,1.1589170694351196,0.8806136846542358,0.8806136846542358,0.0,45.09105682373047,55.0,39204.00390625,0.0,357.088134765625,1.0,281.5556640625,284.03466796875,296.4589233398437,299.0718994140625,293.1499938964844,293.1499938964844,281.8500061035156,39497.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743576765060425,1.0,0.0,0.0,3.773164749145508,3.773190498352051,9.4995891686267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.43994140625,0.0,1701.6162109375,1895.4371337890625,0.0,2239.632080078125,0.9344502091407776,1.0,0.0,3.0,1.0,0.0
17825520,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8893511295318604,0.2462183982133865,0.2221948206424713,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8206364512443542,0.191928818821907,0.1827117353677749,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9083008170127868,0.2618703246116638,0.18365478515625,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8133267164230347,0.1865153610706329,0.1776256710290908,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.714928388595581,0.1250540763139724,0.568068265914917,284.8587646484375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2479553222656,284.86260986328125,1.0,0.3064948618412018,1.0,1.0,0.0,1.0,-1.6013565063476562,1.601354479789734,2.0145660073467297e-06,1.1589170694351196,0.8806136846542358,0.8806136846542358,0.0,45.09105682373047,55.0,39204.00390625,0.0,357.088134765625,1.0,281.5556640625,284.03466796875,296.4589233398437,299.0718994140625,293.1499938964844,293.1499938964844,281.8500061035156,39497.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743576765060425,1.0,0.0,0.0,3.773164749145508,3.773190498352051,9.4995891686267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.43994140625,0.0,1701.6162109375,1895.4371337890625,0.0,2239.632080078125,0.9344502091407776,1.0,0.0,3.0,1.0,0.0
17825580,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8765244483947754,0.2473876625299453,0.2230437248945236,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8095248341560364,0.1927193254232406,0.1834073364734649,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8950942158699036,0.2631595730781555,0.184453397989273,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8016765713691711,0.1871838569641113,0.178210362792015,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7029190063476562,0.1246933117508888,0.5664479732513428,285.0606689453125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24542236328125,285.059814453125,1.0,0.3099019229412079,1.0,1.0,0.0,1.0,-1.6029229164123535,1.6029208898544312,2.01801844923466e-06,1.1598472595214844,1.0,1.0,0.0,47.96224212646485,58.0,38584.3359375,0.0,365.7311401367188,1.0,281.8436279296875,284.2333374023437,296.3738098144531,298.88262939453125,293.1499938964844,293.1499938964844,281.54998779296875,33536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626479268074036,1.0,0.0,0.0,3.859173059463501,3.859198570251465,9.93760636447405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.0478515625,0.0,1759.0870361328125,1895.4371337890625,0.0,2135.837646484375,0.9503897428512572,1.0,0.0,3.0,1.0,0.0
