time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8765244483947754,0.2473876625299453,0.2230437248945236,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8095248341560364,0.1927193254232406,0.1834073364734649,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8950942158699036,0.2631595730781555,0.184453397989273,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8016765713691711,0.1871838569641113,0.178210362792015,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7029190063476562,0.1246933117508888,0.5664479732513428,285.0606689453125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24542236328125,285.059814453125,1.0,0.3099019229412079,1.0,1.0,0.0,1.0,-1.6029229164123535,1.6029208898544312,2.01801844923466e-06,1.1598472595214844,1.0,1.0,0.0,47.96224212646485,58.0,38584.3359375,0.0,365.7311401367188,1.0,281.8436279296875,284.2333374023437,296.3738098144531,298.88262939453125,293.1499938964844,293.1499938964844,281.54998779296875,33536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626479268074036,1.0,0.0,0.0,3.859173059463501,3.859198570251465,9.93760636447405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.0478515625,0.0,1759.0870361328125,1895.4371337890625,0.0,2135.837646484375,0.9503897428512572,1.0,0.0,3.0,1.0,0.0
17825700,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8713178038597107,0.2478280961513519,0.2236642390489578,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8046606183052063,0.1930559575557708,0.1838719695806503,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8896868228912354,0.2636705040931701,0.1849646717309951,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7967044711112976,0.1874622106552124,0.1786171644926071,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.6976903080940247,0.1244937106966972,0.5660759210586548,284.9159240722656,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2437438964844,284.8916931152344,1.0,0.3116681277751922,1.0,1.0,0.0,1.0,-1.6048825979232788,1.6048805713653564,2.022581156779779e-06,1.16123366355896,0.945012092590332,0.945012092590332,0.0,49.33510208129883,58.0,39432.75390625,0.0,370.5041809082031,1.0,281.5925598144531,284.0417785644531,296.4449768066406,299.1017150878906,293.1499938964844,293.1499938964844,281.54998779296875,35115.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709621787071228,1.0,0.0,0.0,3.8759841918945312,3.876010179519653,1.0024374432759942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.38134765625,0.0,1792.3934326171875,1895.4371337890625,0.0,2209.387451171875,0.9542827010154724,1.0,0.0,3.0,1.0,0.0
17825760,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8649564981460571,0.247911125421524,0.2239157855510711,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7987213134765625,0.1931764930486679,0.1841288059949875,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8831374645233154,0.263861745595932,0.1852289885282516,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7907447814941406,0.18752983212471,0.1788221597671508,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6915615797042847,0.1241408661007881,0.5650702118873596,284.8594665527344,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2389221191406,284.86297607421875,1.0,0.313390851020813,1.0,1.0,0.0,1.0,-1.6048508882522583,1.604848861694336,2.0224085801601177e-06,1.1611188650131226,0.881685733795166,0.881685733795166,0.0,50.91043472290039,61.0,39178.30859375,0.0,374.7904052734375,1.0,281.5560302734375,284.0306396484375,296.4336242675781,299.0450744628906,293.1499938964844,293.1499938964844,281.8500061035156,39487.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749179005622864,1.0,0.0,0.0,3.77753210067749,3.777558088302612,9.521593256067716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9521484375,0.0,1706.743408203125,1895.4371337890625,0.0,2244.633056640625,0.9353834986686708,1.0,0.0,3.0,1.0,0.0
17825820,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.854612410068512,0.2491317838430404,0.2248135507106781,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7886503338813782,0.1939245462417602,0.1847872585058212,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8722326159477234,0.2650473713874817,0.1859571188688278,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7806646823883057,0.188157245516777,0.1793712079524994,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6809265613555908,0.1237628832459449,0.5633955597877502,285.060791015625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2371826171875,285.0599975585937,1.0,0.3168311715126037,1.0,1.0,0.0,1.0,-1.6062384843826294,1.606236457824707,2.0254458377166884e-06,1.1619160175323486,1.0,1.0,0.0,53.89127349853516,64.0,38549.86328125,0.0,383.673583984375,1.0,281.8436584472656,284.22955322265625,296.3488464355469,298.8553771972656,293.1499938964844,293.1499938964844,281.54998779296875,33581.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631169557571411,1.0,0.0,0.0,3.86180591583252,3.861831665039064,9.951170341082616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1396484375,0.0,1762.6844482421875,1895.4371337890625,0.0,2139.96728515625,0.9510128498077391,1.0,0.0,3.0,1.0,0.0
17825880,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.854612410068512,0.2491317838430404,0.2248135507106781,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7886503338813782,0.1939245462417602,0.1847872585058212,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8722326159477234,0.2650473713874817,0.1859571188688278,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7806646823883057,0.188157245516777,0.1793712079524994,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6809265613555908,0.1237628832459449,0.5633955597877502,285.060791015625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2371826171875,285.0599975585937,1.0,0.3168311715126037,1.0,1.0,0.0,1.0,-1.6062384843826294,1.606236457824707,2.0254458377166884e-06,1.1619160175323486,1.0,1.0,0.0,53.89127349853516,64.0,38549.86328125,0.0,383.673583984375,1.0,281.8436584472656,284.22955322265625,296.3488464355469,298.8553771972656,293.1499938964844,293.1499938964844,281.54998779296875,33581.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631169557571411,1.0,0.0,0.0,3.86180591583252,3.861831665039064,9.951170341082616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1396484375,0.0,1762.6844482421875,1895.4371337890625,0.0,2139.96728515625,0.9510128498077391,1.0,0.0,3.0,1.0,0.0
17825940,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8453526496887207,0.2497047930955886,0.2257364094257354,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7794793844223022,0.1943416446447372,0.1854749917984008,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8623481392860413,0.2656481862068176,0.1866660863161087,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7715319395065308,0.1884647160768509,0.1799505949020385,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6712542176246643,0.1231981590390205,0.5619726777076721,284.8592834472656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2313842773437,284.8630065917969,1.0,0.3203164637088775,1.0,1.0,0.0,1.0,-1.6080139875411987,1.6080119609832764,2.0294887690397445e-06,1.1630786657333374,0.8820953369140625,0.8820953369140625,0.0,56.91505813598633,52.0,39145.296875,0.0,392.8970642089844,1.0,281.5556335449219,284.0267028808594,296.4095764160156,299.018310546875,293.1499938964844,293.1499938964844,281.8500061035156,39485.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775328516960144,1.0,0.0,0.0,3.7797281742095934,3.7797539234161377,9.532666354061804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.3193359375,0.0,1709.3482666015625,1895.4371337890625,0.0,2248.300537109375,0.9359142780303956,1.0,0.0,3.0,1.0,0.0
17826000,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8453526496887207,0.2497047930955886,0.2257364094257354,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7794793844223022,0.1943416446447372,0.1854749917984008,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8623481392860413,0.2656481862068176,0.1866660863161087,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7715319395065308,0.1884647160768509,0.1799505949020385,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6712542176246643,0.1231981590390205,0.5619726777076721,284.8592834472656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2313842773437,284.8630065917969,1.0,0.3203164637088775,1.0,1.0,0.0,1.0,-1.6080139875411987,1.6080119609832764,2.0294887690397445e-06,1.1630786657333374,0.8820953369140625,0.8820953369140625,0.0,56.91505813598633,52.0,39145.296875,0.0,392.8970642089844,1.0,281.5556335449219,284.0267028808594,296.4095764160156,299.018310546875,293.1499938964844,293.1499938964844,281.8500061035156,39485.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775328516960144,1.0,0.0,0.0,3.7797281742095934,3.7797539234161377,9.532666354061804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.3193359375,0.0,1709.3482666015625,1895.4371337890625,0.0,2248.300537109375,0.9359142780303956,1.0,0.0,3.0,1.0,0.0
17826060,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8507829308509827,0.2509966194629669,0.2265261113643646,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7845382690429688,0.1950657963752746,0.1859336048364639,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8679218888282776,0.2667522132396698,0.1872047930955886,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7763538360595703,0.1890692561864853,0.1803010106086731,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6741002202033997,0.1228211373090744,0.5594701170921326,285.0596923828125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2304382324219,285.0587158203125,1.0,0.3183600604534149,1.0,1.0,0.0,1.0,-1.6075735092163086,1.6075714826583862,2.028190692726639e-06,1.1625151634216309,1.0,1.0,0.0,55.57190704345703,40.0,38485.00390625,0.0,388.9846496582031,1.0,281.8436889648437,284.22467041015625,296.3251342773437,298.8280029296875,293.1499938964844,293.1499938964844,281.54998779296875,33609.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633486390113831,1.0,0.0,0.0,3.8633859157562256,3.863411664962769,9.959314866136992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.10791015625,0.0,1764.8507080078125,1895.4371337890625,0.0,2142.00732421875,0.9513900876045228,1.0,0.0,3.0,1.0,0.0
17826120,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8507829308509827,0.2509966194629669,0.2265261113643646,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7845382690429688,0.1950657963752746,0.1859336048364639,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8679218888282776,0.2667522132396698,0.1872047930955886,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7763538360595703,0.1890692561864853,0.1803010106086731,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6741002202033997,0.1228211373090744,0.5594701170921326,285.0596923828125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2304382324219,285.0587158203125,1.0,0.3183600604534149,1.0,1.0,0.0,1.0,-1.6075735092163086,1.6075714826583862,2.028190692726639e-06,1.1625151634216309,1.0,1.0,0.0,55.57190704345703,40.0,38485.00390625,0.0,388.9846496582031,1.0,281.8436889648437,284.22467041015625,296.3251342773437,298.8280029296875,293.1499938964844,293.1499938964844,281.54998779296875,33609.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633486390113831,1.0,0.0,0.0,3.8633859157562256,3.863411664962769,9.959314866136992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.10791015625,0.0,1764.8507080078125,1895.4371337890625,0.0,2142.00732421875,0.9513900876045228,1.0,0.0,3.0,1.0,0.0
17826180,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8692617416381836,0.2516816258430481,0.2272542119026184,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8019901514053345,0.1954964846372604,0.1863235980272293,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8870943188667297,0.2673104405403137,0.1876550018787384,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7934274077415466,0.1893916577100753,0.1805837452411651,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6879374980926514,0.122301734983921,0.5567638278007507,284.8563232421875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2257385253906,284.8600158691406,1.0,0.3129581212997436,1.0,1.0,0.0,1.0,-1.6065503358840942,1.606548309326172,2.025575213338016e-06,1.1615777015686035,0.8792092800140381,0.8792092800140381,0.0,50.91671752929688,28.0,39023.1484375,0.0,375.7046813964844,1.0,281.5556335449219,284.0212707519531,296.38653564453125,298.98846435546875,293.1499938964844,293.1499938964844,281.8500061035156,39668.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752336859703064,1.0,0.0,0.0,3.776054859161377,3.77608060836792,9.514146768196952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.35400390625,0.0,1706.378662109375,1895.4371337890625,0.0,2247.453857421875,0.9351857900619508,1.0,0.0,3.0,1.0,0.0
17826240,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8692617416381836,0.2516816258430481,0.2272542119026184,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8019901514053345,0.1954964846372604,0.1863235980272293,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8870943188667297,0.2673104405403137,0.1876550018787384,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7934274077415466,0.1893916577100753,0.1805837452411651,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6879374980926514,0.122301734983921,0.5567638278007507,284.8563232421875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2257385253906,284.8600158691406,1.0,0.3129581212997436,1.0,1.0,0.0,1.0,-1.6065503358840942,1.606548309326172,2.025575213338016e-06,1.1615777015686035,0.8792092800140381,0.8792092800140381,0.0,50.91671752929688,28.0,39023.1484375,0.0,375.7046813964844,1.0,281.5556335449219,284.0212707519531,296.38653564453125,298.98846435546875,293.1499938964844,293.1499938964844,281.8500061035156,39668.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752336859703064,1.0,0.0,0.0,3.776054859161377,3.77608060836792,9.514146768196952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.35400390625,0.0,1706.378662109375,1895.4371337890625,0.0,2247.453857421875,0.9351857900619508,1.0,0.0,3.0,1.0,0.0
17826300,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8830230832099915,0.2522241175174713,0.2274163663387298,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8143541812896729,0.195780798792839,0.1863653659820556,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9012280106544496,0.2677162587642669,0.1877232044935226,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.805934488773346,0.189619094133377,0.1805751174688339,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6983673572540283,0.1220786496996879,0.5548722147941589,285.01324462890625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22430419921875,285.0344543457031,1.0,0.3092207014560699,1.0,1.0,0.0,1.0,-1.604594349861145,1.6045923233032229,2.0207946818118216e-06,1.1599860191345217,0.9741114377975464,0.9741114377975464,0.0,47.81785202026367,28.0,38272.5390625,0.0,366.20843505859375,1.0,281.80450439453125,284.21148681640625,296.302978515625,298.75732421875,293.1499938964844,293.1499938964844,281.8500061035156,35480.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667838931083679,1.0,0.0,0.0,3.779342889785767,3.779367923736572,9.530722877570952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.38671875,0.0,1677.8621826171875,1895.4371337890625,0.0,2172.332763671875,0.9363656640052797,1.0,0.0,3.0,1.0,0.0
17826360,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9027422070503236,0.2531245052814483,0.2279704064130783,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8306435346603394,0.1962702125310897,0.1866080313920974,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9226771593093872,0.2684100270271301,0.1880272626876831,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8224633932113647,0.190046489238739,0.1807608902454376,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7130507230758667,0.1220056861639022,0.5535798668861389,285.0551452636719,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2261962890625,285.0542297363281,1.0,0.3050079345703125,1.0,1.0,0.0,1.0,-1.6045855283737185,1.604583501815796,2.0206550743750995e-06,1.1598680019378662,1.0,1.0,0.0,44.08577346801758,25.0,38346.28125,0.0,356.0111389160156,1.0,281.8433532714844,284.2181091308594,296.3036193847656,298.79736328125,293.1499938964844,293.1499938964844,281.54998779296875,33562.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627718448638916,1.0,0.0,0.0,3.859682559967041,3.859708070755005,9.940230256688665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.578125,0.0,1759.91357421875,1895.4371337890625,0.0,2136.9287109375,0.950629949569702,1.0,0.0,3.0,1.0,0.0
17826420,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9436626434326172,0.2539391219615936,0.228777527809143,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8618541359901428,0.1967445164918899,0.1869977861642837,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9634079933166504,0.2689551711082458,0.1884378790855407,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8527697324752808,0.1904132515192031,0.1810440868139267,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.737767219543457,0.121565043926239,0.5510265827178955,284.8544616699219,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2225646972656,284.858642578125,1.0,0.2985896170139313,1.0,1.0,0.0,1.0,-1.603792667388916,1.6037907600402832,2.0186071196803823e-06,1.1591174602508545,0.8754708170890808,0.8754708170890808,0.0,38.33428955078125,25.0,38878.64453125,0.0,339.9010314941406,1.0,281.5556640625,284.0184631347656,296.36785888671875,298.9595947265625,293.1499938964844,293.1499938964844,281.8500061035156,39871.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743091583251953,1.0,0.0,0.0,3.765835523605346,3.7658612728118896,9.4627193902852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.95166015625,0.0,1695.79052734375,1895.4371337890625,0.0,2239.198974609375,0.9330506324768066,1.0,0.0,3.0,1.0,0.0
17826480,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9436626434326172,0.2539391219615936,0.228777527809143,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8618541359901428,0.1967445164918899,0.1869977861642837,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9634079933166504,0.2689551711082458,0.1884378790855407,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8527697324752808,0.1904132515192031,0.1810440868139267,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.737767219543457,0.121565043926239,0.5510265827178955,284.8544616699219,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2225646972656,284.858642578125,1.0,0.2985896170139313,1.0,1.0,0.0,1.0,-1.603792667388916,1.6037907600402832,2.0186071196803823e-06,1.1591174602508545,0.8754708170890808,0.8754708170890808,0.0,38.33428955078125,25.0,38878.64453125,0.0,339.9010314941406,1.0,281.5556640625,284.0184631347656,296.36785888671875,298.9595947265625,293.1499938964844,293.1499938964844,281.8500061035156,39871.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743091583251953,1.0,0.0,0.0,3.765835523605346,3.7658612728118896,9.4627193902852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.95166015625,0.0,1695.79052734375,1895.4371337890625,0.0,2239.198974609375,0.9330506324768066,1.0,0.0,3.0,1.0,0.0
17826540,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9775425791740416,0.2555091381072998,0.229706808924675,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8916797041893005,0.1975456327199936,0.1874215900897979,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9929239749908448,0.2700284421443939,0.1888747811317443,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8817054629325867,0.1910942941904068,0.1813603192567825,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7602442502975464,0.1213205680251121,0.5486320853233337,285.0570373535156,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.22393798828125,285.0558166503906,1.0,0.2940857708454132,1.0,1.0,0.0,1.0,-1.6034427881240845,1.603440761566162,2.0175598365312908e-06,1.1586514711380005,1.0,1.0,0.0,34.299957275390625,28.0,38255.51953125,0.0,328.7141418457031,1.0,281.84356689453125,284.2168884277344,296.2887268066406,298.7748413085937,293.1499938964844,293.1499938964844,281.54998779296875,33437.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616739273071289,1.0,0.0,0.0,3.853207588195801,3.8532330989837646,9.906906370815705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.970703125,0.0,1750.97998046875,1895.4371337890625,0.0,2127.271240234375,0.9489933252334596,1.0,0.0,3.0,1.0,0.0
17826600,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9775425791740416,0.2555091381072998,0.229706808924675,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8916797041893005,0.1975456327199936,0.1874215900897979,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9929239749908448,0.2700284421443939,0.1888747811317443,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8817054629325867,0.1910942941904068,0.1813603192567825,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7602442502975464,0.1213205680251121,0.5486320853233337,285.0570373535156,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.22393798828125,285.0558166503906,1.0,0.2940857708454132,1.0,1.0,0.0,1.0,-1.6034427881240845,1.603440761566162,2.0175598365312908e-06,1.1586514711380005,1.0,1.0,0.0,34.299957275390625,28.0,38255.51953125,0.0,328.7141418457031,1.0,281.84356689453125,284.2168884277344,296.2887268066406,298.7748413085937,293.1499938964844,293.1499938964844,281.54998779296875,33437.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616739273071289,1.0,0.0,0.0,3.853207588195801,3.8532330989837646,9.906906370815705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.970703125,0.0,1750.97998046875,1895.4371337890625,0.0,2127.271240234375,0.9489933252334596,1.0,0.0,3.0,1.0,0.0
17826660,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9866596460342408,0.2564989924430847,0.2308410853147506,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.900930404663086,0.1980013698339462,0.1879973858594894,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.99875146150589,0.2711392343044281,0.1882560402154922,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8906571269035339,0.1914351880550384,0.1818242818117141,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7663396000862122,0.1208837106823921,0.5470518469810486,284.8537292480469,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22271728515625,284.8572998046875,1.0,0.2917699515819549,1.0,1.0,0.0,1.0,-1.5946722030639648,1.5946701765060425,1.9978347154392395e-06,1.153024435043335,0.8735300302505493,0.8735300302505493,0.0,33.19569396972656,31.0,38700.48828125,0.0,323.126708984375,1.0,281.55596923828125,284.0144348144531,296.35693359375,298.94049072265625,293.1499938964844,293.1499938964844,281.8500061035156,39902.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732921838760376,1.0,0.0,0.0,3.758652925491333,3.758678674697876,9.426657356925716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6923828125,0.0,1687.5086669921875,1895.4371337890625,0.0,2230.128662109375,0.931494414806366,1.0,0.0,3.0,1.0,0.0
17826720,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9866596460342408,0.2564989924430847,0.2308410853147506,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.900930404663086,0.1980013698339462,0.1879973858594894,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.99875146150589,0.2711392343044281,0.1882560402154922,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8906571269035339,0.1914351880550384,0.1818242818117141,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7663396000862122,0.1208837106823921,0.5470518469810486,284.8537292480469,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22271728515625,284.8572998046875,1.0,0.2917699515819549,1.0,1.0,0.0,1.0,-1.5946722030639648,1.5946701765060425,1.9978347154392395e-06,1.153024435043335,0.8735300302505493,0.8735300302505493,0.0,33.19569396972656,31.0,38700.48828125,0.0,323.126708984375,1.0,281.55596923828125,284.0144348144531,296.35693359375,298.94049072265625,293.1499938964844,293.1499938964844,281.8500061035156,39902.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732921838760376,1.0,0.0,0.0,3.758652925491333,3.758678674697876,9.426657356925716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6923828125,0.0,1687.5086669921875,1895.4371337890625,0.0,2230.128662109375,0.931494414806366,1.0,0.0,3.0,1.0,0.0
17826780,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9940097332000732,0.2582992911338806,0.2320776432752609,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9090557098388672,0.1987749189138412,0.1885221302509308,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9977022409439088,0.2734534442424774,0.1832347810268402,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8982955813407898,0.1920758038759231,0.1822302937507629,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7713345289230347,0.120644211769104,0.5452718734741211,285.0542907714844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2286376953125,285.05230712890625,1.0,0.2912172675132751,1.0,1.0,0.0,1.0,-1.5963706970214844,1.596368670463562,2.000454742301372e-06,1.1529920101165771,1.0,1.0,0.0,32.41852188110352,34.0,38092.63671875,0.0,320.38641357421875,1.0,281.84356689453125,284.2113342285156,296.2801818847656,298.7565002441406,293.1499938964844,293.1499938964844,281.54998779296875,33330.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603054642677307,1.0,0.0,0.0,3.846959114074707,3.846984624862671,9.874802344711495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.408203125,0.0,1742.482666015625,1895.4371337890625,0.0,2115.25244140625,0.947522759437561,1.0,0.0,3.0,1.0,0.0
17826840,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9940097332000732,0.2582992911338806,0.2320776432752609,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9090557098388672,0.1987749189138412,0.1885221302509308,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9977022409439088,0.2734534442424774,0.1832347810268402,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8982955813407898,0.1920758038759231,0.1822302937507629,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7713345289230347,0.120644211769104,0.5452718734741211,285.0542907714844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2286376953125,285.05230712890625,1.0,0.2912172675132751,1.0,1.0,0.0,1.0,-1.5963706970214844,1.596368670463562,2.000454742301372e-06,1.1529920101165771,1.0,1.0,0.0,32.41852188110352,34.0,38092.63671875,0.0,320.38641357421875,1.0,281.84356689453125,284.2113342285156,296.2801818847656,298.7565002441406,293.1499938964844,293.1499938964844,281.54998779296875,33330.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603054642677307,1.0,0.0,0.0,3.846959114074707,3.846984624862671,9.874802344711495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.408203125,0.0,1742.482666015625,1895.4371337890625,0.0,2115.25244140625,0.947522759437561,1.0,0.0,3.0,1.0,0.0
17826900,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9956599473953248,0.2590141892433166,0.2329229414463043,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9107712507247924,0.1991008818149566,0.1889220774173736,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9975579977035522,0.2744927108287811,0.1825790554285049,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8997864127159119,0.1923366636037826,0.1825659275054931,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7719362378120422,0.1205105111002922,0.5449061393737793,284.90704345703125,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2308654785156,284.8834533691406,1.0,0.2914576232433319,1.0,1.0,0.0,1.0,-1.598469614982605,1.5984675884246826,2.005427631956991e-06,1.154583215713501,0.93515145778656,0.93515145778656,0.0,32.3559455871582,34.0,38937.09375,0.0,320.9627380371094,1.0,281.59332275390625,284.0202941894531,296.3583679199219,298.9801940917969,293.1499938964844,293.1499938964844,281.54998779296875,35276.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768206775188446,1.0,0.0,0.0,3.86165189743042,3.861677885055542,9.95037680695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.87939453125,0.0,1775.9083251953125,1895.4371337890625,0.0,2184.930908203125,0.9508938789367676,1.0,0.0,3.0,1.0,0.0
17826960,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.994599997997284,0.2593902051448822,0.2333762943744659,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9090266227722168,0.1992170661687851,0.1891151219606399,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9978525638580322,0.2749861180782318,0.1839423924684524,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8980950117111206,0.1923926919698715,0.1827006787061691,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.769874632358551,0.1202356368303299,0.5439627766609192,284.8575134277344,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.22900390625,284.86212158203125,1.0,0.2919639945030212,1.0,1.0,0.0,1.0,-1.599962830543518,1.5999609231948853,2.0088943983864738e-06,1.1556435823440552,0.8745960593223572,0.8745960593223572,0.0,32.589149475097656,37.0,38721.30078125,0.0,322.32354736328125,1.0,281.5562744140625,284.0167236328125,296.35418701171875,298.9315490722656,293.1499938964844,293.1499938964844,281.8500061035156,39790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717727422714233,1.0,0.0,0.0,3.753681182861328,3.753706932067871,9.40173606522876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.48583984375,0.0,1680.771728515625,1895.4371337890625,0.0,2216.596435546875,0.9302918314933776,1.0,0.0,3.0,1.0,0.0
17827020,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9912416338920592,0.2612718045711517,0.2347623705863952,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.903839111328125,0.2000002115964889,0.1897039264440536,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.998623251914978,0.2758192121982574,0.1880937218666076,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.892998993396759,0.1930336654186248,0.1831619590520858,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7643109560012817,0.1200044974684715,0.5425401926040649,285.0673522949219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2300720214844,285.0670166015625,1.0,0.2937487959861755,1.0,1.0,0.0,1.0,-1.606160283088684,1.6061582565307615,2.023513843596448e-06,1.1602234840393066,1.0,1.0,0.0,33.35326385498047,40.0,38267.20703125,0.0,327.48345947265625,1.0,281.8435363769531,284.2201232910156,296.28692626953125,298.7678527832031,293.1499938964844,293.1499938964844,281.54998779296875,33344.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596847414970398,1.0,0.0,0.0,3.848137378692627,3.848162889480591,9.880852758215042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.21875,0.0,1744.0362548828125,1895.4371337890625,0.0,2109.80810546875,0.9477545619010924,1.0,0.0,3.0,1.0,0.0
17827080,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9912416338920592,0.2612718045711517,0.2347623705863952,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.903839111328125,0.2000002115964889,0.1897039264440536,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.998623251914978,0.2758192121982574,0.1880937218666076,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.892998993396759,0.1930336654186248,0.1831619590520858,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7643109560012817,0.1200044974684715,0.5425401926040649,285.0673522949219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2300720214844,285.0670166015625,1.0,0.2937487959861755,1.0,1.0,0.0,1.0,-1.606160283088684,1.6061582565307615,2.023513843596448e-06,1.1602234840393066,1.0,1.0,0.0,33.35326385498047,40.0,38267.20703125,0.0,327.48345947265625,1.0,281.8435363769531,284.2201232910156,296.28692626953125,298.7678527832031,293.1499938964844,293.1499938964844,281.54998779296875,33344.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596847414970398,1.0,0.0,0.0,3.848137378692627,3.848162889480591,9.880852758215042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.21875,0.0,1744.0362548828125,1895.4371337890625,0.0,2109.80810546875,0.9477545619010924,1.0,0.0,3.0,1.0,0.0
17827140,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.983659327030182,0.2624658048152923,0.2361885905265808,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8943893909454346,0.200457289814949,0.1903616338968277,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9965305924415588,0.2751555740833282,0.1929180026054382,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8835210800170898,0.1933572441339492,0.1836888939142227,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7552831172943115,0.1195714324712753,0.5413897037506104,284.8722839355469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2239685058594,284.8757629394531,1.0,0.2963823080062866,1.0,1.0,0.0,1.0,-1.6138521432876587,1.6138501167297363,2.0419154225237435e-06,1.166060209274292,0.8935201168060303,0.8935201168060303,0.0,34.725547790527344,43.0,39092.61328125,0.0,335.0727233886719,1.0,281.5556640625,284.0181579589844,296.36920166015625,298.9649353027344,293.1499938964844,293.1499938964844,281.25,38699.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725911140441895,1.0,0.0,0.0,3.789096593856812,3.7891223430633545,9.579980542184785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7333984375,0.0,1714.462158203125,1895.4371337890625,0.0,2223.882080078125,0.937602996826172,1.0,0.0,3.0,1.0,0.0
17827200,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.983659327030182,0.2624658048152923,0.2361885905265808,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8943893909454346,0.200457289814949,0.1903616338968277,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9965305924415588,0.2751555740833282,0.1929180026054382,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8835210800170898,0.1933572441339492,0.1836888939142227,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7552831172943115,0.1195714324712753,0.5413897037506104,284.8722839355469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2239685058594,284.8757629394531,1.0,0.2963823080062866,1.0,1.0,0.0,1.0,-1.6138521432876587,1.6138501167297363,2.0419154225237435e-06,1.166060209274292,0.8935201168060303,0.8935201168060303,0.0,34.725547790527344,43.0,39092.61328125,0.0,335.0727233886719,1.0,281.5556640625,284.0181579589844,296.36920166015625,298.9649353027344,293.1499938964844,293.1499938964844,281.25,38699.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725911140441895,1.0,0.0,0.0,3.789096593856812,3.7891223430633545,9.579980542184785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7333984375,0.0,1714.462158203125,1895.4371337890625,0.0,2223.882080078125,0.937602996826172,1.0,0.0,3.0,1.0,0.0
17827260,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9655656814575196,0.2636003196239471,0.2371450662612915,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8758398294448853,0.2009254246950149,0.190785601735115,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9786496758461,0.2746324241161346,0.1923917084932327,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8652363419532776,0.1936946958303451,0.1839911341667175,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.739435613155365,0.119206964969635,0.539710283279419,284.8407897949219,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2185363769531,284.85968017578125,1.0,0.2991740703582763,1.0,1.0,0.0,1.0,-1.613080978393555,1.6130789518356323,2.0400127596076345e-06,1.1654256582260132,0.7808890342712402,0.7808890342712402,0.0,37.2551383972168,46.0,38995.625,0.0,341.65869140625,1.0,281.2580261230469,284.0271911621094,296.3564758300781,298.9622802734375,293.1499938964844,293.1499938964844,281.54998779296875,46512.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807886600494385,1.0,0.0,0.0,3.3513412475585938,3.3513643741607666,7.494292049159412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.8876953125,0.0,1297.809814453125,1895.4371337890625,0.0,2297.22412109375,0.8499986529350281,1.0,0.0,3.0,1.0,0.0
17827320,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9655656814575196,0.2636003196239471,0.2371450662612915,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8758398294448853,0.2009254246950149,0.190785601735115,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9786496758461,0.2746324241161346,0.1923917084932327,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8652363419532776,0.1936946958303451,0.1839911341667175,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.739435613155365,0.119206964969635,0.539710283279419,284.8407897949219,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2185363769531,284.85968017578125,1.0,0.2991740703582763,1.0,1.0,0.0,1.0,-1.613080978393555,1.6130789518356323,2.0400127596076345e-06,1.1654256582260132,0.7808890342712402,0.7808890342712402,0.0,37.2551383972168,46.0,38995.625,0.0,341.65869140625,1.0,281.2580261230469,284.0271911621094,296.3564758300781,298.9622802734375,293.1499938964844,293.1499938964844,281.54998779296875,46512.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807886600494385,1.0,0.0,0.0,3.3513412475585938,3.3513643741607666,7.494292049159412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.8876953125,0.0,1297.809814453125,1895.4371337890625,0.0,2297.22412109375,0.8499986529350281,1.0,0.0,3.0,1.0,0.0
17827380,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.956171989440918,0.2665188312530517,0.239449918270111,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8668352365493774,0.2026010304689407,0.1921496987342834,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9682828783988952,0.2761605083942413,0.1931847184896469,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8563659191131592,0.1952126771211624,0.1852127015590667,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7316445112228394,0.1198268458247184,0.5416718125343323,285.03106689453125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.23028564453125,285.0277709960937,1.0,0.3025125861167907,1.0,1.0,0.0,1.0,-1.6222527027130127,1.6222506761550903,2.061986378976144e-06,1.172299027442932,0.9248530268669128,0.9248530268669128,0.0,39.09411239624024,49.0,38959.16796875,0.0,351.4288330078125,1.0,281.5408020019531,284.17486572265625,296.29248046875,298.8088684082031,293.1499938964844,293.1499938964844,281.25,32301.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653824090957642,1.0,0.0,0.0,3.538448095321656,3.538470268249512,8.354471106031269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.18017578125,0.0,1385.736328125,1895.4371337890625,0.0,2159.945556640625,0.8776201009750366,1.0,0.0,3.0,1.0,0.0
17827440,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.956171989440918,0.2665188312530517,0.239449918270111,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8668352365493774,0.2026010304689407,0.1921496987342834,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9682828783988952,0.2761605083942413,0.1931847184896469,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8563659191131592,0.1952126771211624,0.1852127015590667,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7316445112228394,0.1198268458247184,0.5416718125343323,285.03106689453125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.23028564453125,285.0277709960937,1.0,0.3025125861167907,1.0,1.0,0.0,1.0,-1.6222527027130127,1.6222506761550903,2.061986378976144e-06,1.172299027442932,0.9248530268669128,0.9248530268669128,0.0,39.09411239624024,49.0,38959.16796875,0.0,351.4288330078125,1.0,281.5408020019531,284.17486572265625,296.29248046875,298.8088684082031,293.1499938964844,293.1499938964844,281.25,32301.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653824090957642,1.0,0.0,0.0,3.538448095321656,3.538470268249512,8.354471106031269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.18017578125,0.0,1385.736328125,1895.4371337890625,0.0,2159.945556640625,0.8776201009750366,1.0,0.0,3.0,1.0,0.0
