time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9524314403533936,0.2677627205848694,0.2407753765583038,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8634549379348755,0.2034420371055603,0.1930444687604904,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9639989137649536,0.2768633961677551,0.1937928348779678,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8530371189117432,0.1959793865680694,0.1860339045524597,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7288019061088562,0.1202294901013374,0.543707549571991,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2352294921875,284.8726806640625,1.0,0.3044244050979614,1.0,1.0,0.0,1.0,-1.6290788650512695,1.6290767192840576,2.078506440739148e-06,1.1774784326553345,0.8404735922813416,0.8404735922813416,0.0,39.98355484008789,49.0,39780.40234375,0.0,357.4379577636719,1.0,281.2998352050781,284.0018615722656,296.3788146972656,299.04400634765625,293.1499938964844,293.1499938964844,281.25,36221.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729392051696777,1.0,0.0,0.0,3.536226749420166,3.536249876022339,8.343985200554016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.73486328125,0.0,1411.8428955078125,1895.4371337890625,0.0,2226.98291015625,0.8775111436843872,1.0,0.0,3.0,1.0,0.0
17827560,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9466034770011902,0.2687709629535675,0.2417661398649215,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8586698174476624,0.2041725814342498,0.193797767162323,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9578106999397278,0.2773808240890503,0.1942135393619537,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8483590483665466,0.1966396868228912,0.1867201626300811,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7248985767364502,0.1205890104174614,0.5455277562141418,284.88739013671875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2376403808594,284.8978576660156,1.0,0.3064044117927551,1.0,1.0,0.0,1.0,-1.6346876621246338,1.634685516357422,2.0921509076288203e-06,1.1817418336868286,0.8113856315612793,0.8113856315612793,0.0,41.09114837646485,52.0,39554.54296875,0.0,363.4588317871094,1.0,281.25885009765625,284.04669189453125,296.38067626953125,299.0,293.1499938964844,293.1499938964844,281.54998779296875,40737.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764497995376587,1.0,0.0,0.0,3.381856203079224,3.381878614425659,7.631389280504663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.08935546875,0.0,1287.6473388671875,1895.4371337890625,0.0,2258.323974609375,0.8498985171318054,1.0,0.0,3.0,1.0,0.0
17827620,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9380215406417848,0.2719744145870209,0.2443977892398834,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8516836166381836,0.2063195556402206,0.1956969201564788,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9479926228523254,0.2793980836868286,0.1954691857099533,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8415050506591797,0.1986229419708252,0.1884714066982269,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7191243767738342,0.1218061819672584,0.5506056547164917,285.0600280761719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2513427734375,285.05584716796875,1.0,0.3107008039951324,1.0,1.0,0.0,1.0,-1.6498290300369265,1.6498268842697144,2.1291930352163035e-06,1.1931848526000977,0.9651240706443788,0.9651240706443788,0.0,43.15314483642578,55.0,39631.66796875,0.0,377.3017578125,1.0,281.54132080078125,284.1852722167969,296.332763671875,298.8870849609375,293.1499938964844,293.1499938964844,281.25,30850.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669195532798767,1.0,0.0,0.0,3.587721347808838,3.587743759155273,8.588764330852428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.12939453125,0.0,1427.10693359375,1895.4371337890625,0.0,2173.532958984375,0.8875846862792969,1.0,0.0,3.0,1.0,0.0
17827680,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9380215406417848,0.2719744145870209,0.2443977892398834,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8516836166381836,0.2063195556402206,0.1956969201564788,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9479926228523254,0.2793980836868286,0.1954691857099533,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8415050506591797,0.1986229419708252,0.1884714066982269,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7191243767738342,0.1218061819672584,0.5506056547164917,285.0600280761719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2513427734375,285.05584716796875,1.0,0.3107008039951324,1.0,1.0,0.0,1.0,-1.6498290300369265,1.6498268842697144,2.1291930352163035e-06,1.1931848526000977,0.9651240706443788,0.9651240706443788,0.0,43.15314483642578,55.0,39631.66796875,0.0,377.3017578125,1.0,281.54132080078125,284.1852722167969,296.332763671875,298.8870849609375,293.1499938964844,293.1499938964844,281.25,30850.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669195532798767,1.0,0.0,0.0,3.587721347808838,3.587743759155273,8.588764330852428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.12939453125,0.0,1427.10693359375,1895.4371337890625,0.0,2173.532958984375,0.8875846862792969,1.0,0.0,3.0,1.0,0.0
17827740,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.928360402584076,0.2744171619415283,0.2469367235898971,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8443604707717896,0.2081888020038604,0.197683185338974,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.937007486820221,0.2808304131031036,0.196705013513565,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8343183994293213,0.2003391087055206,0.1903091520071029,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7129983901977539,0.1229569539427757,0.5564891695976257,284.8811340332031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2587280273437,284.8888854980469,1.0,0.3153737187385559,1.0,1.0,0.0,1.0,-1.666017770767212,1.666015625,2.1693406324629905e-06,1.2055013179779053,0.8385419249534607,0.8385419249534607,0.0,45.49500274658203,58.0,40477.8828125,0.0,392.7512817382813,1.0,281.2576599121094,284.0116882324219,296.4159545898437,299.0934753417969,293.1499938964844,293.1499938964844,281.54998779296875,39257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818140983581543,1.0,0.0,0.0,3.50469970703125,3.504722833633423,8.195867167160031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.0,0.0,1400.84814453125,1895.4371337890625,0.0,2306.443359375,0.8750734329223633,1.0,0.0,3.0,1.0,0.0
17827800,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.928360402584076,0.2744171619415283,0.2469367235898971,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8443604707717896,0.2081888020038604,0.197683185338974,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.937007486820221,0.2808304131031036,0.196705013513565,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8343183994293213,0.2003391087055206,0.1903091520071029,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7129983901977539,0.1229569539427757,0.5564891695976257,284.8811340332031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2587280273437,284.8888854980469,1.0,0.3153737187385559,1.0,1.0,0.0,1.0,-1.666017770767212,1.666015625,2.1693406324629905e-06,1.2055013179779053,0.8385419249534607,0.8385419249534607,0.0,45.49500274658203,58.0,40477.8828125,0.0,392.7512817382813,1.0,281.2576599121094,284.0116882324219,296.4159545898437,299.0934753417969,293.1499938964844,293.1499938964844,281.54998779296875,39257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818140983581543,1.0,0.0,0.0,3.50469970703125,3.504722833633423,8.195867167160031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.0,0.0,1400.84814453125,1895.4371337890625,0.0,2306.443359375,0.8750734329223633,1.0,0.0,3.0,1.0,0.0
17827860,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9197652339935304,0.2778196334838867,0.249718964099884,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8378682732582092,0.2105685770511627,0.1998066753149032,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9267582893371582,0.2829784452915191,0.1980490088462829,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8278930187225342,0.2025422602891922,0.1922745704650879,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7072543501853943,0.1244591623544693,0.5629429221153259,285.066162109375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2719421386719,285.0630187988281,1.0,0.3202732801437378,1.0,1.0,0.0,1.0,-1.6836248636245728,1.6836225986480713,2.213455445598811e-06,1.2188236713409424,0.9991369247436525,0.9991369247436525,0.0,47.90549850463867,61.0,40508.1484375,0.0,409.4814758300781,1.0,281.5422668457031,284.1702575683594,296.3576354980469,298.9669494628906,293.1499938964844,293.1499938964844,281.25,31030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738070487976074,1.0,0.0,0.0,3.688446521759033,3.688469886779785,9.07779224235128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.15869140625,0.0,1538.787109375,1895.4371337890625,0.0,2234.719482421875,0.9104248881340028,1.0,0.0,3.0,1.0,0.0
17827920,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9197652339935304,0.2778196334838867,0.249718964099884,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8378682732582092,0.2105685770511627,0.1998066753149032,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9267582893371582,0.2829784452915191,0.1980490088462829,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8278930187225342,0.2025422602891922,0.1922745704650879,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7072543501853943,0.1244591623544693,0.5629429221153259,285.066162109375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2719421386719,285.0630187988281,1.0,0.3202732801437378,1.0,1.0,0.0,1.0,-1.6836248636245728,1.6836225986480713,2.213455445598811e-06,1.2188236713409424,0.9991369247436525,0.9991369247436525,0.0,47.90549850463867,61.0,40508.1484375,0.0,409.4814758300781,1.0,281.5422668457031,284.1702575683594,296.3576354980469,298.9669494628906,293.1499938964844,293.1499938964844,281.25,31030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738070487976074,1.0,0.0,0.0,3.688446521759033,3.688469886779785,9.07779224235128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.15869140625,0.0,1538.787109375,1895.4371337890625,0.0,2234.719482421875,0.9104248881340028,1.0,0.0,3.0,1.0,0.0
17827980,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9115081429481506,0.2806176841259002,0.2525656819343567,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8316402435302734,0.2126847803592682,0.2020413279533386,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9166917204856871,0.2845582067966461,0.1994049251079559,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8216462731361389,0.2044759839773178,0.1943374425172805,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7016893625259399,0.1258702129125595,0.5700836181640625,284.8771667480469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2798156738281,284.8830871582031,1.0,0.3254352211952209,1.0,1.0,0.0,1.0,-1.702405571937561,1.7024033069610596,2.2612059638049686e-06,1.2331082820892334,0.8687167167663574,0.8687167167663574,0.0,50.48856735229492,64.0,41525.41796875,0.0,427.716796875,1.0,281.2566833496094,283.9780578613281,296.43719482421875,299.1777648925781,293.1499938964844,293.1499938964844,281.54998779296875,38432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892857789993286,1.0,0.0,0.0,3.6401562690734863,3.640180587768554,8.841651037982956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.59375,0.0,1540.392578125,1895.4371337890625,0.0,2373.8984375,0.9042631387710572,1.0,0.0,3.0,1.0,0.0
17828040,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9115081429481506,0.2806176841259002,0.2525656819343567,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8316402435302734,0.2126847803592682,0.2020413279533386,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9166917204856871,0.2845582067966461,0.1994049251079559,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8216462731361389,0.2044759839773178,0.1943374425172805,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7016893625259399,0.1258702129125595,0.5700836181640625,284.8771667480469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2798156738281,284.8830871582031,1.0,0.3254352211952209,1.0,1.0,0.0,1.0,-1.702405571937561,1.7024033069610596,2.2612059638049686e-06,1.2331082820892334,0.8687167167663574,0.8687167167663574,0.0,50.48856735229492,64.0,41525.41796875,0.0,427.716796875,1.0,281.2566833496094,283.9780578613281,296.43719482421875,299.1777648925781,293.1499938964844,293.1499938964844,281.54998779296875,38432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892857789993286,1.0,0.0,0.0,3.6401562690734863,3.640180587768554,8.841651037982956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.59375,0.0,1540.392578125,1895.4371337890625,0.0,2373.8984375,0.9042631387710572,1.0,0.0,3.0,1.0,0.0
17828100,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.90714693069458,0.2823444604873657,0.2539072930812835,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8282418847084045,0.2138819545507431,0.2030884772539138,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9113462567329408,0.285541832447052,0.1999818533658981,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8181895613670349,0.2055682688951492,0.1952929347753524,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6986063122749329,0.1266589760780334,0.5734667778015137,285.0365295410156,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28521728515625,285.0551452636719,1.0,0.3280330896377563,1.0,1.0,0.0,1.0,-1.7111729383468628,1.7111705541610718,2.2836752577859443e-06,1.2397435903549194,0.9734652042388916,0.9734652042388916,0.0,51.88600540161133,64.0,41100.69140625,0.0,436.9155578613281,1.0,281.5018615722656,284.1564636230469,296.3671264648437,298.9778747558594,293.1499938964844,293.1499938964844,281.54998779296875,33792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832568287849426,1.0,0.0,0.0,3.682765483856201,3.6827893257141113,9.04985029137606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.80126953125,0.0,1553.2591552734375,1895.4371337890625,0.0,2319.429931640625,0.9134374856948853,1.0,0.0,3.0,1.0,0.0
17828160,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9048190116882324,0.2844408452510834,0.2557061314582824,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8262215852737427,0.215309664607048,0.2043915390968322,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9079894423484802,0.2868354320526123,0.2008332461118698,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.816084086894989,0.206880435347557,0.1964911669492721,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6968635320663452,0.1276114284992218,0.5776249170303345,285.0751953125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2937316894531,285.0752258300781,1.0,0.3307287693023681,1.0,1.0,0.0,1.0,-1.722347855567932,1.7223455905914309,2.31250305660069e-06,1.2481920719146729,1.0,1.0,0.0,53.08883666992188,67.0,41454.2109375,0.0,447.0705871582031,1.0,281.54266357421875,284.1605224609375,296.3779296875,299.0453186035156,293.1499938964844,293.1499938964844,281.25,32268.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816478610038757,1.0,0.0,0.0,3.784487247467041,3.784512042999268,9.556687246004003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.5107421875,0.0,1659.056640625,1895.4371337890625,0.0,2304.94775390625,0.9327317476272584,1.0,0.0,3.0,1.0,0.0
17828220,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8989232182502747,0.2876059710979461,0.2589220404624939,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8212782740592957,0.2177044600248336,0.2068936973810196,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9003678560256958,0.2886119186878204,0.202327013015747,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8108848929405212,0.2090542018413543,0.198782280087471,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6926218867301941,0.1292782723903656,0.5859306454658508,284.8894348144531,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3023376464844,284.8931579589844,1.0,0.3362323343753814,1.0,1.0,0.0,1.0,-1.74373197555542,1.743729591369629,2.368376044614706e-06,1.264433979988098,0.9056375622749328,0.9056375622749328,0.0,55.78683853149414,70.0,42659.43359375,0.0,468.0115966796875,1.0,281.25592041015625,283.9595031738281,296.4567565917969,299.2638854980469,293.1499938964844,293.1499938964844,280.95001220703125,37380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970422506332397,1.0,0.0,0.0,3.7669410705566406,3.766966581344605,9.468276402913034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.7412109375,0.0,1677.861083984375,1895.4371337890625,0.0,2444.41455078125,0.9319053888320924,1.0,0.0,3.0,1.0,0.0
17828280,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8989232182502747,0.2876059710979461,0.2589220404624939,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8212782740592957,0.2177044600248336,0.2068936973810196,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9003678560256958,0.2886119186878204,0.202327013015747,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8108848929405212,0.2090542018413543,0.198782280087471,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6926218867301941,0.1292782723903656,0.5859306454658508,284.8894348144531,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3023376464844,284.8931579589844,1.0,0.3362323343753814,1.0,1.0,0.0,1.0,-1.74373197555542,1.743729591369629,2.368376044614706e-06,1.264433979988098,0.9056375622749328,0.9056375622749328,0.0,55.78683853149414,70.0,42659.43359375,0.0,468.0115966796875,1.0,281.25592041015625,283.9595031738281,296.4567565917969,299.2638854980469,293.1499938964844,293.1499938964844,280.95001220703125,37380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970422506332397,1.0,0.0,0.0,3.7669410705566406,3.766966581344605,9.468276402913034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.7412109375,0.0,1677.861083984375,1895.4371337890625,0.0,2444.41455078125,0.9319053888320924,1.0,0.0,3.0,1.0,0.0
17828340,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8911816477775574,0.290498286485672,0.2615426182746887,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8148521780967712,0.2198988497257232,0.2090484350919723,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8911254405975342,0.290048599243164,0.2033846378326416,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8039666414260864,0.2110196501016616,0.2007259875535965,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6870090961456299,0.1308090388774871,0.5932511687278748,284.86004638671875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3043518066406,284.8750305175781,1.0,0.3416618406772613,1.0,1.0,0.0,1.0,-1.7618581056594849,1.7618556022644043,2.4163575744751142e-06,1.2781857252120972,0.8076739311218262,0.8076739311218262,0.0,58.87813186645508,73.0,43105.9375,0.0,488.543701171875,1.0,280.95782470703125,283.947021484375,296.4482727050781,299.2962341308594,293.1499938964844,293.1499938964844,281.25,43826.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807840883731842,1.0,0.0,0.0,3.436001777648926,3.4360251426696777,7.877711141190957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.77587890625,0.0,1362.9876708984375,1895.4371337890625,0.0,2543.324462890625,0.8657824993133545,1.0,0.0,3.0,1.0,0.0
17828400,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8911816477775574,0.290498286485672,0.2615426182746887,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8148521780967712,0.2198988497257232,0.2090484350919723,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8911254405975342,0.290048599243164,0.2033846378326416,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8039666414260864,0.2110196501016616,0.2007259875535965,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6870090961456299,0.1308090388774871,0.5932511687278748,284.86004638671875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3043518066406,284.8750305175781,1.0,0.3416618406772613,1.0,1.0,0.0,1.0,-1.7618581056594849,1.7618556022644043,2.4163575744751142e-06,1.2781857252120972,0.8076739311218262,0.8076739311218262,0.0,58.87813186645508,73.0,43105.9375,0.0,488.543701171875,1.0,280.95782470703125,283.947021484375,296.4482727050781,299.2962341308594,293.1499938964844,293.1499938964844,281.25,43826.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807840883731842,1.0,0.0,0.0,3.436001777648926,3.4360251426696777,7.877711141190957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.77587890625,0.0,1362.9876708984375,1895.4371337890625,0.0,2543.324462890625,0.8657824993133545,1.0,0.0,3.0,1.0,0.0
17828460,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8876808881759644,0.2949138283729553,0.2652425467967987,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.811598002910614,0.2229755967855453,0.2118088006973266,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8858810067176819,0.2927192449569702,0.205080047249794,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8003730177879333,0.213824987411499,0.2032404243946075,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6845093965530396,0.1329286992549896,0.6023961305618286,285.0478515625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3204040527344,285.045654296875,1.0,0.347262442111969,1.0,1.0,0.0,1.0,-1.7856439352035522,1.7856414318084717,2.4800860956020188e-06,1.2961305379867554,0.9609635472297668,0.9609635472297668,0.0,61.457008361816406,76.0,43328.3359375,0.0,511.5879211425781,1.0,281.2415466308594,284.0970458984375,296.3931579589844,299.16925048828125,293.1499938964844,293.1499938964844,280.95001220703125,31822.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968065738677979,1.0,0.0,0.0,3.629580020904541,3.629603147506714,8.790347578724322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.45068359375,0.0,1479.490478515625,1895.4371337890625,0.0,2442.26513671875,0.8977482914924622,1.0,0.0,3.0,1.0,0.0
17828520,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8876808881759644,0.2949138283729553,0.2652425467967987,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.811598002910614,0.2229755967855453,0.2118088006973266,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8858810067176819,0.2927192449569702,0.205080047249794,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8003730177879333,0.213824987411499,0.2032404243946075,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6845093965530396,0.1329286992549896,0.6023961305618286,285.0478515625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3204040527344,285.045654296875,1.0,0.347262442111969,1.0,1.0,0.0,1.0,-1.7856439352035522,1.7856414318084717,2.4800860956020188e-06,1.2961305379867554,0.9609635472297668,0.9609635472297668,0.0,61.457008361816406,76.0,43328.3359375,0.0,511.5879211425781,1.0,281.2415466308594,284.0970458984375,296.3931579589844,299.16925048828125,293.1499938964844,293.1499938964844,280.95001220703125,31822.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968065738677979,1.0,0.0,0.0,3.629580020904541,3.629603147506714,8.790347578724322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.45068359375,0.0,1479.490478515625,1895.4371337890625,0.0,2442.26513671875,0.8977482914924622,1.0,0.0,3.0,1.0,0.0
17828580,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8837428092956543,0.2984022498130798,0.268747329711914,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8081654906272888,0.2257178872823715,0.2146373242139816,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8804259896278381,0.2947290539741516,0.2067332416772842,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7966662645339966,0.2163024991750717,0.2058164775371551,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6820539236068726,0.1349162310361862,0.6121311187744141,284.89654541015625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3252258300781,284.9042053222656,1.0,0.3530431389808655,1.0,1.0,0.0,1.0,-1.810017347335816,1.810014724731445,2.546514679124812e-06,1.3145883083343506,0.8525119423866272,0.8525119423866272,0.0,64.22118377685547,79.0,44386.296875,0.0,536.1509399414062,1.0,280.9574279785156,283.9430236816406,296.4774169921875,299.3867492675781,293.1499938964844,293.1499938964844,281.25,38862.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103306889533997,1.0,0.0,0.0,3.546637296676636,3.546660900115967,8.393186021748988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.2001953125,0.0,1441.9971923828125,1895.4371337890625,0.0,2566.23876953125,0.8844407796859741,1.0,0.0,3.0,1.0,0.0
17828640,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8837428092956543,0.2984022498130798,0.268747329711914,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8081654906272888,0.2257178872823715,0.2146373242139816,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8804259896278381,0.2947290539741516,0.2067332416772842,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7966662645339966,0.2163024991750717,0.2058164775371551,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6820539236068726,0.1349162310361862,0.6121311187744141,284.89654541015625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3252258300781,284.9042053222656,1.0,0.3530431389808655,1.0,1.0,0.0,1.0,-1.810017347335816,1.810014724731445,2.546514679124812e-06,1.3145883083343506,0.8525119423866272,0.8525119423866272,0.0,64.22118377685547,79.0,44386.296875,0.0,536.1509399414062,1.0,280.9574279785156,283.9430236816406,296.4774169921875,299.3867492675781,293.1499938964844,293.1499938964844,281.25,38862.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103306889533997,1.0,0.0,0.0,3.546637296676636,3.546660900115967,8.393186021748988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.2001953125,0.0,1441.9971923828125,1895.4371337890625,0.0,2566.23876953125,0.8844407796859741,1.0,0.0,3.0,1.0,0.0
17828700,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8815237879753113,0.3004714846611023,0.2704008221626282,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8062072396278381,0.2272448539733886,0.2159933745861053,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8774595856666565,0.2959420382976532,0.2074732035398483,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7946019172668457,0.2176850587129593,0.2070435136556625,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6806461811065674,0.1360078752040863,0.6168581247329712,285.0513916015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3300476074219,285.0663452148437,1.0,0.3559274077415466,1.0,1.0,0.0,1.0,-1.821665644645691,1.8216630220413208,2.5785768684727373e-06,1.3233643770217896,0.9610370397567748,0.9610370397567748,0.0,65.67931365966797,79.0,44092.8828125,0.0,548.5274658203125,1.0,281.1999206542969,284.1061706542969,296.4169311523437,299.2031555175781,293.1499938964844,293.1499938964844,281.25,33244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046702742576599,1.0,0.0,0.0,3.612295389175415,3.612318515777588,8.706824701221194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.951171875,0.0,1471.220458984375,1895.4371337890625,0.0,2514.20068359375,0.8972832560539246,1.0,0.0,3.0,1.0,0.0
17828760,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8806410431861877,0.3028312027454376,0.2724668979644775,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8053298592567444,0.2289663702249527,0.2175888419151306,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8757365942001343,0.2974084019660949,0.208461731672287,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7936331629753113,0.2192530632019043,0.2084977179765701,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.6802241802215576,0.1372380703687667,0.6223150491714478,285.0768737792969,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3383178710937,285.0751647949219,1.0,0.3588956296443939,1.0,1.0,0.0,1.0,-1.8355449438095093,1.8355423212051392,2.6170800992986187e-06,1.3338121175765991,1.0,1.0,0.0,66.94288635253906,82.0,44555.41796875,0.0,561.97998046875,1.0,281.2425537109375,284.0985412597656,296.4326171875,299.28350830078125,293.1499938964844,293.1499938964844,280.95001220703125,31381.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036721348762512,1.0,0.0,0.0,3.730717420578003,3.730741500854492,9.287055036111268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.55810546875,0.0,1589.5150146484375,1895.4371337890625,0.0,2505.04638671875,0.9201000332832336,1.0,0.0,3.0,1.0,0.0
17828820,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8772544860839844,0.3063880503177643,0.2760552167892456,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8023731708526611,0.2318627536296844,0.2205838710069656,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8709021210670471,0.2994216382503509,0.2101389467716217,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7905116677284241,0.2218556404113769,0.2112129032611847,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6783971786499023,0.1393916606903076,0.6328864097595215,284.89776611328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3415832519531,284.901611328125,1.0,0.3648712635040283,1.0,1.0,0.0,1.0,-1.8614202737808228,1.861417531967163,2.689853999982006e-06,1.3533598184585571,0.8991800546646118,0.8991800546646118,0.0,69.82684326171875,85.0,45870.30078125,0.0,589.21630859375,1.0,280.9573974609375,283.9042663574219,296.5101013183594,299.5111694335937,293.1499938964844,293.1499938964844,280.6499938964844,37155.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192989826202393,1.0,0.0,0.0,3.7172460556030273,3.717271089553833,9.220105994245388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.38720703125,0.0,1618.079833984375,1895.4371337890625,0.0,2649.075927734375,0.9206748604774476,1.0,0.0,3.0,1.0,0.0
17828880,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8772544860839844,0.3063880503177643,0.2760552167892456,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8023731708526611,0.2318627536296844,0.2205838710069656,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8709021210670471,0.2994216382503509,0.2101389467716217,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7905116677284241,0.2218556404113769,0.2112129032611847,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6783971786499023,0.1393916606903076,0.6328864097595215,284.89776611328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3415832519531,284.901611328125,1.0,0.3648712635040283,1.0,1.0,0.0,1.0,-1.8614202737808228,1.861417531967163,2.689853999982006e-06,1.3533598184585571,0.8991800546646118,0.8991800546646118,0.0,69.82684326171875,85.0,45870.30078125,0.0,589.21630859375,1.0,280.9573974609375,283.9042663574219,296.5101013183594,299.5111694335937,293.1499938964844,293.1499938964844,280.6499938964844,37155.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192989826202393,1.0,0.0,0.0,3.7172460556030273,3.717271089553833,9.220105994245388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.38720703125,0.0,1618.079833984375,1895.4371337890625,0.0,2649.075927734375,0.9206748604774476,1.0,0.0,3.0,1.0,0.0
17828940,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8724145889282227,0.3097475171089172,0.2790782451629638,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7981607913970947,0.2345789223909378,0.2232242375612259,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8646878600120544,0.3011129796504974,0.2113698273897171,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7861456274986267,0.2242648303508758,0.2135703861713409,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6754385828971863,0.1414110958576202,0.6423950791358948,284.8781433105469,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3417053222656,284.8903503417969,1.0,0.3706994354724884,1.0,1.0,0.0,1.0,-1.8839459419250488,1.8839430809021,2.754109800662264e-06,1.370336890220642,0.8160986304283142,0.8160986304283142,0.0,73.05593872070312,88.0,46461.0625,0.0,615.788330078125,1.0,280.658203125,283.89013671875,296.5036315917969,299.5534362792969,293.1499938964844,293.1499938964844,280.95001220703125,42429.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300865888595581,1.0,0.0,0.0,3.428823232650757,3.4288463592529297,7.844828928682546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.7666015625,0.0,1345.9295654296875,1895.4371337890625,0.0,2749.251708984375,0.863154411315918,1.0,0.0,3.0,1.0,0.0
17829000,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8724145889282227,0.3097475171089172,0.2790782451629638,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7981607913970947,0.2345789223909378,0.2232242375612259,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8646878600120544,0.3011129796504974,0.2113698273897171,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7861456274986267,0.2242648303508758,0.2135703861713409,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6754385828971863,0.1414110958576202,0.6423950791358948,284.8781433105469,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3417053222656,284.8903503417969,1.0,0.3706994354724884,1.0,1.0,0.0,1.0,-1.8839459419250488,1.8839430809021,2.754109800662264e-06,1.370336890220642,0.8160986304283142,0.8160986304283142,0.0,73.05593872070312,88.0,46461.0625,0.0,615.788330078125,1.0,280.658203125,283.89013671875,296.5036315917969,299.5534362792969,293.1499938964844,293.1499938964844,280.95001220703125,42429.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300865888595581,1.0,0.0,0.0,3.428823232650757,3.4288463592529297,7.844828928682546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.7666015625,0.0,1345.9295654296875,1895.4371337890625,0.0,2749.251708984375,0.863154411315918,1.0,0.0,3.0,1.0,0.0
17829060,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8710305094718933,0.3146058619022369,0.2831887900829315,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7968243956565857,0.2381695657968521,0.2264743447303772,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8616675138473511,0.3040205538272857,0.2132350653409958,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7846052050590515,0.2275003641843795,0.2164968103170395,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6749751567840576,0.1439989805221557,0.6536682844161987,285.0483093261719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3565368652344,285.0461730957031,1.0,0.3766644597053528,1.0,1.0,0.0,1.0,-1.9120687246322632,1.912065863609314,2.8354259029583773e-06,1.391423225402832,0.962623119354248,0.962623119354248,0.0,75.70769500732422,91.0,46783.515625,0.0,645.2823486328125,1.0,280.9415283203125,284.02655029296875,296.4563903808594,299.4412841796875,293.1499938964844,293.1499938964844,280.6499938964844,31672.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207497596740723,1.0,0.0,0.0,3.627442598342896,3.627465486526489,8.779996960583958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.77001953125,0.0,1476.0364990234375,1895.4371337890625,0.0,2662.516845703125,0.8971182703971863,1.0,0.0,3.0,1.0,0.0
17829120,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8710305094718933,0.3146058619022369,0.2831887900829315,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7968243956565857,0.2381695657968521,0.2264743447303772,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8616675138473511,0.3040205538272857,0.2132350653409958,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7846052050590515,0.2275003641843795,0.2164968103170395,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6749751567840576,0.1439989805221557,0.6536682844161987,285.0483093261719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3565368652344,285.0461730957031,1.0,0.3766644597053528,1.0,1.0,0.0,1.0,-1.9120687246322632,1.912065863609314,2.8354259029583773e-06,1.391423225402832,0.962623119354248,0.962623119354248,0.0,75.70769500732422,91.0,46783.515625,0.0,645.2823486328125,1.0,280.9415283203125,284.02655029296875,296.4563903808594,299.4412841796875,293.1499938964844,293.1499938964844,280.6499938964844,31672.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207497596740723,1.0,0.0,0.0,3.627442598342896,3.627465486526489,8.779996960583958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.77001953125,0.0,1476.0364990234375,1895.4371337890625,0.0,2662.516845703125,0.8971182703971863,1.0,0.0,3.0,1.0,0.0
17829180,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8689994812011719,0.3184597790241241,0.287024050951004,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7951682806015015,0.2413768917322158,0.2297464162111282,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8582677841186523,0.3062423467636108,0.2150349169969558,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7827528715133667,0.2303591817617416,0.2194379866123199,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6743150353431702,0.1463989317417144,0.665298581123352,284.90484619140625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3607788085937,284.9117736816406,1.0,0.3827625215053558,1.0,1.0,0.0,1.0,-1.940264344215393,1.940261483192444,2.918407517427113e-06,1.4126300811767578,0.8609446287155151,0.8609446287155151,0.0,78.57441711425781,94.0,47978.56640625,0.0,676.3146362304688,1.0,280.6574401855469,283.87518310546875,296.5360717773437,299.6639099121094,293.1499938964844,293.1499938964844,280.95001220703125,38282.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343052864074707,1.0,0.0,0.0,3.5584750175476074,3.5584986209869385,8.449308097624453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.81640625,0.0,1450.3570556640625,1895.4371337890625,0.0,2788.558837890625,0.8867524266242981,1.0,0.0,3.0,1.0,0.0
17829240,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8689994812011719,0.3184597790241241,0.287024050951004,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7951682806015015,0.2413768917322158,0.2297464162111282,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8582677841186523,0.3062423467636108,0.2150349169969558,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7827528715133667,0.2303591817617416,0.2194379866123199,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6743150353431702,0.1463989317417144,0.665298581123352,284.90484619140625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3607788085937,284.9117736816406,1.0,0.3827625215053558,1.0,1.0,0.0,1.0,-1.940264344215393,1.940261483192444,2.918407517427113e-06,1.4126300811767578,0.8609446287155151,0.8609446287155151,0.0,78.57441711425781,94.0,47978.56640625,0.0,676.3146362304688,1.0,280.6574401855469,283.87518310546875,296.5360717773437,299.6639099121094,293.1499938964844,293.1499938964844,280.95001220703125,38282.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343052864074707,1.0,0.0,0.0,3.5584750175476074,3.5584986209869385,8.449308097624453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.81640625,0.0,1450.3570556640625,1895.4371337890625,0.0,2788.558837890625,0.8867524266242981,1.0,0.0,3.0,1.0,0.0
17829300,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8677864074707031,0.3207404315471649,0.2888549268245697,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7941646575927734,0.2431485801935196,0.2313259989023208,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8563799858093262,0.307580292224884,0.2158554047346115,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7816502451896667,0.2319417297840118,0.2208476960659027,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6738177537918091,0.1476979404687881,0.6709378957748413,285.0557556152344,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36541748046875,285.0683898925781,1.0,0.3857902288436889,1.0,1.0,0.0,1.0,-1.9538064002990725,1.9538034200668333,2.958671075248276e-06,1.422759771347046,0.96928733587265,0.96928733587265,0.0,80.07013702392578,94.0,47720.1953125,0.0,691.9019775390625,1.0,280.9003295898437,284.0318908691406,296.479736328125,299.4849548339844,293.1499938964844,293.1499938964844,280.95001220703125,32960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292332887649536,1.0,0.0,0.0,3.630060434341431,3.630083560943604,8.792674179858295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.58056640625,0.0,1488.4798583984375,1895.4371337890625,0.0,2741.30908203125,0.9008809924125672,1.0,0.0,3.0,1.0,0.0
