time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.867711067199707,0.3232992589473724,0.2911042273044586,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7941194772720337,0.2451109886169433,0.2331492602825164,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8555260896682739,0.3091686069965362,0.2169289886951446,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7814847230911255,0.233704999089241,0.2224871069192886,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6741594076156616,0.1491315811872482,0.6773101687431335,285.0762023925781,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37310791015625,285.0749206542969,1.0,0.3889003694057464,1.0,1.0,0.0,1.0,-1.969604134559632,1.9696011543273928,3.0060255085118115e-06,1.4345701932907104,1.0,1.0,0.0,81.35160827636719,97.0,48223.7265625,0.0,708.7743530273438,1.0,280.942626953125,284.0236511230469,296.49658203125,299.57049560546875,293.1499938964844,293.1499938964844,280.6499938964844,31529.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828744113445282,1.0,0.0,0.0,3.742488384246826,3.742512464523315,9.345750981992752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.93896484375,0.0,1604.22607421875,1895.4371337890625,0.0,2736.757568359375,0.9227280616760254,1.0,0.0,3.0,1.0,0.0
17829420,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8660116195678711,0.3272319436073303,0.2950154542922973,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7928538918495178,0.248459056019783,0.2365714460611343,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8525360822677612,0.3114247620105743,0.218769758939743,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7799996733665466,0.2366635501384735,0.2255428582429886,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6738526821136475,0.1516509652137756,0.6895626187324524,284.9049072265625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37615966796875,284.90850830078125,1.0,0.3951325416564941,1.0,1.0,0.0,1.0,-1.999006986618042,1.9990038871765137,3.095376314377063e-06,1.4566203355789185,0.9089221954345704,0.9089221954345704,0.0,84.30561828613281,100.0,49684.0625,0.0,742.745849609375,1.0,280.65728759765625,283.8332214355469,296.5698547363281,299.8033142089844,293.1499938964844,293.1499938964844,280.3500061035156,36797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439407348632812,1.0,0.0,0.0,3.736421823501587,3.7364468574523926,9.315476745541672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.98779296875,0.0,1637.5673828125,1895.4371337890625,0.0,2878.5546875,0.9248501658439636,1.0,0.0,3.0,1.0,0.0
17829480,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8660116195678711,0.3272319436073303,0.2950154542922973,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7928538918495178,0.248459056019783,0.2365714460611343,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8525360822677612,0.3114247620105743,0.218769758939743,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7799996733665466,0.2366635501384735,0.2255428582429886,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6738526821136475,0.1516509652137756,0.6895626187324524,284.9049072265625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37615966796875,284.90850830078125,1.0,0.3951325416564941,1.0,1.0,0.0,1.0,-1.999006986618042,1.9990038871765137,3.095376314377063e-06,1.4566203355789185,0.9089221954345704,0.9089221954345704,0.0,84.30561828613281,100.0,49684.0625,0.0,742.745849609375,1.0,280.65728759765625,283.8332214355469,296.5698547363281,299.8033142089844,293.1499938964844,293.1499938964844,280.3500061035156,36797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439407348632812,1.0,0.0,0.0,3.736421823501587,3.7364468574523926,9.315476745541672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.98779296875,0.0,1637.5673828125,1895.4371337890625,0.0,2878.5546875,0.9248501658439636,1.0,0.0,3.0,1.0,0.0
17829540,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.863114058971405,0.331108808517456,0.2984676957130432,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7904592752456665,0.2516430020332336,0.2396431714296341,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8483389019966125,0.3133748173713684,0.220176100730896,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7773703932762146,0.2394115775823593,0.2282184064388275,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6724634170532227,0.1540069133043289,0.7005852460861206,284.885498046875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3773498535156,284.8954772949219,1.0,0.4011854529380798,1.0,1.0,0.0,1.0,-2.0249786376953125,2.024975538253784,3.1754209430800984e-06,1.4760390520095823,0.8307437300682068,0.8307437300682068,0.0,87.59308624267578,88.0,50411.64453125,0.0,775.8338623046875,1.0,280.35791015625,283.80987548828125,296.5655212402344,299.8558654785156,293.1499938964844,293.1499938964844,280.6499938964844,41480.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544162511825562,1.0,0.0,0.0,3.4850168228149414,3.4850401878356934,8.104067319436581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.56689453125,0.0,1396.3992919921875,1895.4371337890625,0.0,2976.650634765625,0.8745356798171997,1.0,0.0,3.0,1.0,0.0
17829600,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.863114058971405,0.331108808517456,0.2984676957130432,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7904592752456665,0.2516430020332336,0.2396431714296341,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8483389019966125,0.3133748173713684,0.220176100730896,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7773703932762146,0.2394115775823593,0.2282184064388275,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6724634170532227,0.1540069133043289,0.7005852460861206,284.885498046875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3773498535156,284.8954772949219,1.0,0.4011854529380798,1.0,1.0,0.0,1.0,-2.0249786376953125,2.024975538253784,3.1754209430800984e-06,1.4760390520095823,0.8307437300682068,0.8307437300682068,0.0,87.59308624267578,88.0,50411.64453125,0.0,775.8338623046875,1.0,280.35791015625,283.80987548828125,296.5655212402344,299.8558654785156,293.1499938964844,293.1499938964844,280.6499938964844,41480.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544162511825562,1.0,0.0,0.0,3.4850168228149414,3.4850401878356934,8.104067319436581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.56689453125,0.0,1396.3992919921875,1895.4371337890625,0.0,2976.650634765625,0.8745356798171997,1.0,0.0,3.0,1.0,0.0
17829660,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8749696016311646,0.3365799486637115,0.3029111325740814,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8015268445014954,0.2557564973831177,0.2431638091802597,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8579024076461792,0.3165671229362488,0.2220811247825622,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7878626585006714,0.2430193126201629,0.2312774956226349,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.682729184627533,0.1569638550281524,0.7124735713005066,285.0495910644531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3927917480469,285.0474548339844,1.0,0.402354747056961,1.0,1.0,0.0,1.0,-2.054776191711426,2.0547728538513184,3.268514547016821e-06,1.4982354640960691,0.9757038950920104,0.9757038950920104,0.0,85.10526275634766,76.0,50741.578125,0.0,792.8298950195312,1.0,280.6422424316406,283.9454650878906,296.52471923828125,299.7520751953125,293.1499938964844,293.1499938964844,280.3500061035156,31788.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462331295013428,1.0,0.0,0.0,3.67443585395813,3.674459457397461,9.008959978018538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9248046875,0.0,1528.8043212890625,1895.4371337890625,0.0,2900.002685546875,0.9077239632606506,1.0,0.0,3.0,1.0,0.0
17829720,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8749696016311646,0.3365799486637115,0.3029111325740814,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8015268445014954,0.2557564973831177,0.2431638091802597,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8579024076461792,0.3165671229362488,0.2220811247825622,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7878626585006714,0.2430193126201629,0.2312774956226349,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.682729184627533,0.1569638550281524,0.7124735713005066,285.0495910644531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3927917480469,285.0474548339844,1.0,0.402354747056961,1.0,1.0,0.0,1.0,-2.054776191711426,2.0547728538513184,3.268514547016821e-06,1.4982354640960691,0.9757038950920104,0.9757038950920104,0.0,85.10526275634766,76.0,50741.578125,0.0,792.8298950195312,1.0,280.6422424316406,283.9454650878906,296.52471923828125,299.7520751953125,293.1499938964844,293.1499938964844,280.3500061035156,31788.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462331295013428,1.0,0.0,0.0,3.67443585395813,3.674459457397461,9.008959978018538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9248046875,0.0,1528.8043212890625,1895.4371337890625,0.0,2900.002685546875,0.9077239632606506,1.0,0.0,3.0,1.0,0.0
17829780,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8966723084449768,0.3410208523273468,0.3069422543048858,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.820781946182251,0.2594934105873108,0.2465834319591522,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8771156668663025,0.3190870583057403,0.2238248735666275,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8072991967201233,0.2462539821863174,0.2342221289873123,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7011283040046692,0.1597454994916916,0.7241462469100952,284.90789794921875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3978271484375,284.9137878417969,1.0,0.40073162317276,1.0,1.0,0.0,1.0,-2.0833756923675537,2.0833723545074463,3.359344646014506e-06,1.519605040550232,0.8758854269981384,0.8758854269981384,0.0,79.17767333984375,64.0,52026.984375,0.0,796.9312744140625,1.0,280.3570861816406,283.7915344238281,296.5997619628906,299.97705078125,293.1499938964844,293.1499938964844,280.6499938964844,37888.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592851161956787,1.0,0.0,0.0,3.61640739440918,3.61643123626709,8.726657938495919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.51806640625,0.0,1510.1173095703125,1895.4371337890625,0.0,3022.30029296875,0.8993479609489441,1.0,0.0,3.0,1.0,0.0
17829840,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8966723084449768,0.3410208523273468,0.3069422543048858,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.820781946182251,0.2594934105873108,0.2465834319591522,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8771156668663025,0.3190870583057403,0.2238248735666275,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8072991967201233,0.2462539821863174,0.2342221289873123,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7011283040046692,0.1597454994916916,0.7241462469100952,284.90789794921875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3978271484375,284.9137878417969,1.0,0.40073162317276,1.0,1.0,0.0,1.0,-2.0833756923675537,2.0833723545074463,3.359344646014506e-06,1.519605040550232,0.8758854269981384,0.8758854269981384,0.0,79.17767333984375,64.0,52026.984375,0.0,796.9312744140625,1.0,280.3570861816406,283.7915344238281,296.5997619628906,299.97705078125,293.1499938964844,293.1499938964844,280.6499938964844,37888.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592851161956787,1.0,0.0,0.0,3.61640739440918,3.61643123626709,8.726657938495919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.51806640625,0.0,1510.1173095703125,1895.4371337890625,0.0,3022.30029296875,0.8993479609489441,1.0,0.0,3.0,1.0,0.0
17829900,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9115949869155884,0.3436373174190521,0.3088537156581878,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8329048752784729,0.2615592181682586,0.2482150197029113,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8903940320014954,0.3206074833869934,0.2246071398258209,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8194982409477234,0.2480502873659134,0.2356097847223281,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.712972104549408,0.1612595319747924,0.7296913266181946,285.05718994140625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.40313720703125,285.068115234375,1.0,0.3991446197032928,1.0,1.0,0.0,1.0,-2.0968925952911377,2.0968892574310303,3.4026516004814766e-06,1.52964186668396,0.9840801954269408,0.9840801954269408,0.0,75.35420989990234,64.0,51733.171875,0.0,795.2236328125,1.0,280.60174560546875,283.94696044921875,296.547119140625,299.7978515625,293.1499938964844,293.1499938964844,280.6499938964844,33007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544644117355347,1.0,0.0,0.0,3.6852738857269287,3.685297727584839,9.062182471097912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.47900390625,0.0,1550.162109375,1895.4371337890625,0.0,2977.101806640625,0.9131346344947816,1.0,0.0,3.0,1.0,0.0
17829960,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9330101609230042,0.346544474363327,0.3111940324306488,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.848887026309967,0.2638325095176697,0.2500949501991272,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9082472324371338,0.3223874866962433,0.2256424874067306,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8348217606544495,0.2500428855419159,0.2372294664382934,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7269554138183594,0.1629265546798706,0.7359821796417236,285.0765686035156,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4114990234375,285.07666015625,1.0,0.3972883522510528,1.0,1.0,0.0,1.0,-2.112701892852783,2.1126983165740967,3.4536847124400083e-06,1.5413795709609983,1.0,1.0,0.0,70.82789611816406,52.0,52208.62890625,0.0,792.9732666015625,1.0,280.64263916015625,283.9437255859375,296.5648498535156,299.8843994140625,293.1499938964844,293.1499938964844,280.3500061035156,32195.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541229963302612,1.0,0.0,0.0,3.780093193054199,3.780117750167847,9.534508080832892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.43359375,0.0,1653.29931640625,1895.4371337890625,0.0,2973.90185546875,0.931685984134674,1.0,0.0,3.0,1.0,0.0
17830020,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9586851000785828,0.3491005599498749,0.3135192990303039,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8695065975189209,0.2659979462623596,0.2520386874675751,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.932918667793274,0.3239221572875976,0.2266846895217895,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8542552590370178,0.25192391872406,0.2389013469219207,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7438778877258301,0.1645527333021164,0.742571234703064,284.93243408203125,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41571044921875,284.9194030761719,1.0,0.3950998485088348,1.0,1.0,0.0,1.0,-2.129003524780273,2.128999948501587,3.5068023862550035e-06,1.553524136543274,0.9494752287864684,0.9494752287864684,0.0,65.8144760131836,52.0,53571.1015625,0.0,789.3301391601562,1.0,280.390625,283.7605895996094,296.635986328125,300.1416320800781,293.1499938964844,293.1499938964844,280.3500061035156,34070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635206818580627,1.0,0.0,0.0,3.816142082214356,3.81616735458374,9.717226703287452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.64501953125,0.0,1710.887939453125,1895.4371337890625,0.0,3062.0283203125,0.9401665329933168,1.0,0.0,3.0,1.0,0.0
17830080,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.981795608997345,0.3511233329772949,0.3152327239513397,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8918202519416809,0.267803281545639,0.2536058127880096,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.958162784576416,0.3250568509101867,0.2273951470851898,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8754759430885315,0.2534697651863098,0.2402246743440628,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7622553706169128,0.1659247130155563,0.747995138168335,284.90924072265625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4156188964844,284.9129638671875,1.0,0.3928071558475494,1.0,1.0,0.0,1.0,-2.141901731491089,2.1418981552124023,3.549146867953823e-06,1.5631364583969116,0.9213212728500366,0.9213212728500366,0.0,61.17732238769531,55.0,53747.35546875,0.0,783.9414672851562,1.0,280.3559875488281,283.7538452148437,296.634521484375,300.11883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36653.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868179202079773,1.0,0.0,0.0,3.7776308059692383,3.777656316757202,9.52209063598275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4580078125,0.0,1684.9129638671875,1895.4371337890625,0.0,3105.729736328125,0.9340937733650208,1.0,0.0,3.0,1.0,0.0
17830140,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.3558936715126037,0.3144823014736175,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9195958971977234,0.2715435624122619,0.2569339573383331,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.982822060585022,0.3273943662643432,0.2288680523633957,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9010162353515624,0.2566484808921814,0.2430327385663986,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7852387428283691,0.1687293946743011,0.7597280740737915,284.8838806152344,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4180908203125,284.8910522460937,1.0,0.3921251893043518,1.0,1.0,0.0,1.0,-2.160306692123413,2.1603031158447266,3.611144848036929e-06,1.5775645971298218,0.8417598009109497,0.8417598009109497,0.0,57.09586715698242,58.0,54419.171875,0.0,786.8675537109375,1.0,280.0574951171875,283.7178955078125,296.6318054199219,300.1748046875,293.1499938964844,293.1499938964844,280.3500061035156,41054.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777033090591431,1.0,0.0,0.0,3.550003290176392,3.550027370452881,8.409125484831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.43994140625,0.0,1461.5206298828125,1895.4371337890625,0.0,3195.05322265625,0.8881669044494629,1.0,0.0,3.0,1.0,0.0
17830200,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.3558936715126037,0.3144823014736175,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9195958971977234,0.2715435624122619,0.2569339573383331,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.982822060585022,0.3273943662643432,0.2288680523633957,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9010162353515624,0.2566484808921814,0.2430327385663986,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7852387428283691,0.1687293946743011,0.7597280740737915,284.8838806152344,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4180908203125,284.8910522460937,1.0,0.3921251893043518,1.0,1.0,0.0,1.0,-2.160306692123413,2.1603031158447266,3.611144848036929e-06,1.5775645971298218,0.8417598009109497,0.8417598009109497,0.0,57.09586715698242,58.0,54419.171875,0.0,786.8675537109375,1.0,280.0574951171875,283.7178955078125,296.6318054199219,300.1748046875,293.1499938964844,293.1499938964844,280.3500061035156,41054.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777033090591431,1.0,0.0,0.0,3.550003290176392,3.550027370452881,8.409125484831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.43994140625,0.0,1461.5206298828125,1895.4371337890625,0.0,3195.05322265625,0.8881669044494629,1.0,0.0,3.0,1.0,0.0
17830260,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.3651826679706573,0.3031913638114929,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.938414454460144,0.2761490941047668,0.2609798014163971,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9950717687606812,0.3308825492858886,0.2310338318347931,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.917871594429016,0.2606315910816192,0.246505782008171,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8001478910446167,0.1721068173646927,0.7737341523170471,285.032958984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4529724121094,285.0316772460937,1.0,0.3934424519538879,1.0,1.0,0.0,1.0,-2.1791248321533203,2.179121255874634,3.67282223123766e-06,1.590829849243164,0.971580982208252,0.971580982208252,0.0,55.482460021972656,61.0,54443.52734375,0.0,796.4701538085938,1.0,280.3418884277344,283.8515625,296.5942687988281,300.0560607910156,293.1499938964844,293.1499938964844,280.04998779296875,32537.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692920207977295,1.0,0.0,0.0,3.708942413330078,3.708966255187988,9.178959317068802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5205078125,0.0,1573.411376953125,1895.4371337890625,0.0,3116.16943359375,0.9160789251327516,1.0,0.0,3.0,1.0,0.0
17830320,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.3651826679706573,0.3031913638114929,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.938414454460144,0.2761490941047668,0.2609798014163971,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9950717687606812,0.3308825492858886,0.2310338318347931,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.917871594429016,0.2606315910816192,0.246505782008171,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8001478910446167,0.1721068173646927,0.7737341523170471,285.032958984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4529724121094,285.0316772460937,1.0,0.3934424519538879,1.0,1.0,0.0,1.0,-2.1791248321533203,2.179121255874634,3.67282223123766e-06,1.590829849243164,0.971580982208252,0.971580982208252,0.0,55.482460021972656,61.0,54443.52734375,0.0,796.4701538085938,1.0,280.3418884277344,283.8515625,296.5942687988281,300.0560607910156,293.1499938964844,293.1499938964844,280.04998779296875,32537.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692920207977295,1.0,0.0,0.0,3.708942413330078,3.708966255187988,9.178959317068802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5205078125,0.0,1573.411376953125,1895.4371337890625,0.0,3116.16943359375,0.9160789251327516,1.0,0.0,3.0,1.0,0.0
17830380,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3747384548187256,0.2985306084156036,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9494002461433412,0.2802892029285431,0.2650143206119537,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3337166309356689,0.2320845276117324,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.928413152694702,0.2641603648662567,0.2499624490737915,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8094415068626404,0.1752643585205078,0.7881898283958435,284.90740966796875,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4844970703125,284.91326904296875,1.0,0.3963231146335602,1.0,1.0,0.0,1.0,-2.201146364212036,2.2011425495147705,3.746962647710461e-06,1.6071462631225586,0.8750219941139221,0.8750219941139221,0.0,55.2150993347168,79.0,55555.25390625,0.0,815.6597290039062,1.0,280.0569763183594,283.7147216796875,296.66180419921875,300.2597351074219,293.1499938964844,293.1499938964844,280.3500061035156,38325.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799342513084412,1.0,0.0,0.0,3.6261374950408936,3.626161813735962,8.773681088314333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.279296875,0.0,1524.0657958984375,1895.4371337890625,0.0,3215.964599609375,0.9020540714263916,1.0,0.0,3.0,1.0,0.0
17830440,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3747384548187256,0.2985306084156036,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9494002461433412,0.2802892029285431,0.2650143206119537,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3337166309356689,0.2320845276117324,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.928413152694702,0.2641603648662567,0.2499624490737915,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8094415068626404,0.1752643585205078,0.7881898283958435,284.90740966796875,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4844970703125,284.91326904296875,1.0,0.3963231146335602,1.0,1.0,0.0,1.0,-2.201146364212036,2.2011425495147705,3.746962647710461e-06,1.6071462631225586,0.8750219941139221,0.8750219941139221,0.0,55.2150993347168,79.0,55555.25390625,0.0,815.6597290039062,1.0,280.0569763183594,283.7147216796875,296.66180419921875,300.2597351074219,293.1499938964844,293.1499938964844,280.3500061035156,38325.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799342513084412,1.0,0.0,0.0,3.6261374950408936,3.626161813735962,8.773681088314333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.279296875,0.0,1524.0657958984375,1895.4371337890625,0.0,3215.964599609375,0.9020540714263916,1.0,0.0,3.0,1.0,0.0
17830500,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.3793206214904785,0.3025122582912445,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.947419285774231,0.2825886905193329,0.2670421004295349,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9988532066345216,0.3354620933532715,0.2341396361589431,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9261184930801392,0.266131579875946,0.2516930699348449,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8083773255348206,0.176992267370224,0.7955428957939148,285.0606994628906,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,297.49884033203125,285.07135009765625,1.0,0.4006035029888153,1.0,1.0,0.0,1.0,-2.2217230796813965,2.221719264984131,3.816598564299056e-06,1.6221643686294556,0.9864330887794496,0.9864330887794496,0.0,56.44917678833008,79.0,55376.671875,0.0,839.5263671875,1.0,280.3019714355469,283.8724365234375,296.6145935058594,300.0839233398437,293.1499938964844,293.1499938964844,280.3500061035156,33112.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747211694717407,1.0,0.0,0.0,3.696296215057373,3.6963202953338623,9.116473052017682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.32568359375,0.0,1563.408447265625,1895.4371337890625,0.0,3167.09228515625,0.915745735168457,1.0,0.0,3.0,1.0,0.0
17830560,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3830623626708984,0.3109679818153381,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9407246112823486,0.2850974798202514,0.2693976759910583,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9935617446899414,0.3373365998268127,0.2355376482009887,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9191341400146484,0.2682994604110718,0.2537324130535126,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.803728461265564,0.1788665652275085,0.8039916157722473,285.0887145996094,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.5079040527344,285.0907592773437,1.0,0.4064015746116638,1.0,1.0,0.0,1.0,-2.248972654342652,2.2489688396453857,3.910155555786332e-06,1.6422240734100342,1.0,1.0,0.0,58.69661712646485,82.0,56061.40625,0.0,874.1093139648438,1.0,280.3427124023437,283.8778686523437,296.6374816894531,300.185791015625,293.1499938964844,293.1499938964844,280.04998779296875,32337.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744595646858215,1.0,0.0,0.0,3.7883732318878174,3.788398027420044,9.57632323661528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5126953125,0.0,1664.1925048828125,1895.4371337890625,0.0,3164.638671875,0.9336567521095276,1.0,0.0,3.0,1.0,0.0
17830620,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9990000128746032,0.3871907591819763,0.3245232701301574,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9311848878860474,0.2894623875617981,0.2738142609596252,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9847535490989684,0.3401930332183838,0.2378012984991073,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9095037579536438,0.2720045149326324,0.2575233280658722,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7973973751068115,0.18214912712574,0.8199002742767334,284.9370422363281,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4976806640625,284.94024658203125,1.0,0.4158896803855896,1.0,1.0,0.0,1.0,-2.296948194503784,2.2969441413879395,4.078217898495495e-06,1.6777766942977903,0.9518842697143556,0.9518842697143556,0.0,62.53357696533203,85.0,58138.6328125,0.0,936.4246826171876,1.0,280.05584716796875,283.6903991699219,296.7133178710937,300.4609069824219,293.1499938964844,293.1499938964844,279.75,35478.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889895677566528,1.0,0.0,0.0,3.8213765621185294,3.821402072906494,9.743903319758829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.408203125,0.0,1728.2373046875,1895.4371337890625,0.0,3300.756591796875,0.943279504776001,1.0,0.0,3.0,1.0,0.0
17830680,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9990000128746032,0.3871907591819763,0.3245232701301574,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9311848878860474,0.2894623875617981,0.2738142609596252,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9847535490989684,0.3401930332183838,0.2378012984991073,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9095037579536438,0.2720045149326324,0.2575233280658722,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7973973751068115,0.18214912712574,0.8199002742767334,284.9370422363281,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4976806640625,284.94024658203125,1.0,0.4158896803855896,1.0,1.0,0.0,1.0,-2.296948194503784,2.2969441413879395,4.078217898495495e-06,1.6777766942977903,0.9518842697143556,0.9518842697143556,0.0,62.53357696533203,85.0,58138.6328125,0.0,936.4246826171876,1.0,280.05584716796875,283.6903991699219,296.7133178710937,300.4609069824219,293.1499938964844,293.1499938964844,279.75,35478.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889895677566528,1.0,0.0,0.0,3.8213765621185294,3.821402072906494,9.743903319758829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.408203125,0.0,1728.2373046875,1895.4371337890625,0.0,3300.756591796875,0.943279504776001,1.0,0.0,3.0,1.0,0.0
17830740,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.389483779668808,0.3382751047611236,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.921303391456604,0.2934712469577789,0.277700811624527,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9747915863990784,0.3426171243190765,0.2395596206188202,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9002635478973389,0.2753404974937439,0.2607849240303039,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7906178832054138,0.1850680410861969,0.8336458206176758,284.8988342285156,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4754333496094,284.9057922363281,1.0,0.4249500036239624,1.0,1.0,0.0,1.0,-2.340675115585327,2.340670824050904,4.234472271491541e-06,1.710050344467163,0.8778793811798096,0.8778793811798096,0.0,66.42852020263672,88.0,59497.79296875,0.0,996.9426879882812,1.0,279.7569580078125,283.6276550292969,296.71844482421875,300.5655822753906,293.1499938964844,293.1499938964844,280.04998779296875,39357.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900314211845398,1.0,0.0,0.0,3.6696889400482178,3.669713735580444,8.98569794571813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.888671875,0.0,1580.4434814453125,1895.4371337890625,0.0,3406.51318359375,0.9130741357803344,1.0,0.0,3.0,1.0,0.0
17830800,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.389483779668808,0.3382751047611236,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.921303391456604,0.2934712469577789,0.277700811624527,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9747915863990784,0.3426171243190765,0.2395596206188202,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9002635478973389,0.2753404974937439,0.2607849240303039,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7906178832054138,0.1850680410861969,0.8336458206176758,284.8988342285156,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4754333496094,284.9057922363281,1.0,0.4249500036239624,1.0,1.0,0.0,1.0,-2.340675115585327,2.340670824050904,4.234472271491541e-06,1.710050344467163,0.8778793811798096,0.8778793811798096,0.0,66.42852020263672,88.0,59497.79296875,0.0,996.9426879882812,1.0,279.7569580078125,283.6276550292969,296.71844482421875,300.5655822753906,293.1499938964844,293.1499938964844,280.04998779296875,39357.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900314211845398,1.0,0.0,0.0,3.6696889400482178,3.669713735580444,8.98569794571813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.888671875,0.0,1580.4434814453125,1895.4371337890625,0.0,3406.51318359375,0.9130741357803344,1.0,0.0,3.0,1.0,0.0
17830860,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.3925629258155823,0.3499734401702881,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9147522449493408,0.298103779554367,0.2820309996604919,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9670719504356384,0.3459827899932861,0.2418207824230194,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8940507173538208,0.2792295217514038,0.2644318342208862,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7860362529754639,0.1882140189409256,0.8480150103569031,285.08026123046875,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4647521972656,285.0814514160156,1.0,0.4337011277675628,1.0,1.0,0.0,1.0,-2.384281873703003,2.384277582168579,4.393301878735656e-06,1.7421717643737793,1.0,1.0,0.0,70.03227233886719,91.0,59915.84375,0.0,1058.270751953125,1.0,280.0433044433594,283.7904968261719,296.6886901855469,300.4832763671875,293.1499938964844,293.1499938964844,279.75,32870.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953884243965149,1.0,0.0,0.0,3.820400238037109,3.820425271987915,9.738923836266622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.572265625,0.0,1706.6304931640625,1895.4371337890625,0.0,3360.560791015625,0.9411441087722778,1.0,0.0,3.0,1.0,0.0
17830920,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.3925629258155823,0.3499734401702881,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9147522449493408,0.298103779554367,0.2820309996604919,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9670719504356384,0.3459827899932861,0.2418207824230194,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8940507173538208,0.2792295217514038,0.2644318342208862,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7860362529754639,0.1882140189409256,0.8480150103569031,285.08026123046875,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4647521972656,285.0814514160156,1.0,0.4337011277675628,1.0,1.0,0.0,1.0,-2.384281873703003,2.384277582168579,4.393301878735656e-06,1.7421717643737793,1.0,1.0,0.0,70.03227233886719,91.0,59915.84375,0.0,1058.270751953125,1.0,280.0433044433594,283.7904968261719,296.6886901855469,300.4832763671875,293.1499938964844,293.1499938964844,279.75,32870.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953884243965149,1.0,0.0,0.0,3.820400238037109,3.820425271987915,9.738923836266622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.572265625,0.0,1706.6304931640625,1895.4371337890625,0.0,3360.560791015625,0.9411441087722778,1.0,0.0,3.0,1.0,0.0
17830980,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.990590274333954,0.394756555557251,0.3548730015754699,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9021753668785096,0.3017600774765014,0.2859467267990112,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9523229002952576,0.3481530845165252,0.2437338232994079,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8819581866264343,0.2821588814258575,0.2676578462123871,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7760533690452576,0.1905224919319152,0.860331654548645,284.9246826171875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4462890625,284.9273986816406,1.0,0.4416478872299194,1.0,1.0,0.0,1.0,-2.4158523082733154,2.4158477783203125,4.510502094490221e-06,1.7655850648880005,0.9413177967071532,0.9413177967071532,0.0,74.90433502197266,94.0,61672.45703125,0.0,1113.2879638671875,1.0,279.7557373046875,283.6048889160156,296.7557983398437,300.7336730957031,293.1499938964844,293.1499938964844,279.45001220703125,36215.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908086895942688,1.0,0.0,0.0,3.8278088569641113,3.8278346061706543,9.7767326678877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.041015625,0.0,1741.8214111328125,1895.4371337890625,0.0,3478.8408203125,0.9451814293861388,1.0,0.0,3.0,1.0,0.0
17831040,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.990590274333954,0.394756555557251,0.3548730015754699,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9021753668785096,0.3017600774765014,0.2859467267990112,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9523229002952576,0.3481530845165252,0.2437338232994079,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8819581866264343,0.2821588814258575,0.2676578462123871,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7760533690452576,0.1905224919319152,0.860331654548645,284.9246826171875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4462890625,284.9273986816406,1.0,0.4416478872299194,1.0,1.0,0.0,1.0,-2.4158523082733154,2.4158477783203125,4.510502094490221e-06,1.7655850648880005,0.9413177967071532,0.9413177967071532,0.0,74.90433502197266,94.0,61672.45703125,0.0,1113.2879638671875,1.0,279.7557373046875,283.6048889160156,296.7557983398437,300.7336730957031,293.1499938964844,293.1499938964844,279.45001220703125,36215.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908086895942688,1.0,0.0,0.0,3.8278088569641113,3.8278346061706543,9.7767326678877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.041015625,0.0,1741.8214111328125,1895.4371337890625,0.0,3478.8408203125,0.9451814293861388,1.0,0.0,3.0,1.0,0.0
17831100,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9839270710945128,0.3960744142532348,0.3560788929462433,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.895290195941925,0.3032839298248291,0.2875586450099945,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9434198141098022,0.3488819301128387,0.2443818151950836,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8750367164611816,0.2833106517791748,0.2689239382743835,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7701874375343323,0.1913872212171554,0.8650352358818054,284.82379150390625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4380187988281,284.82232666015625,1.0,0.4451557397842407,1.0,1.0,0.0,1.0,-2.4271934032440186,2.427188873291016,4.5528836380981375e-06,1.7739291191101074,0.8509086966514587,0.8509086966514587,0.0,77.54149627685547,94.0,62547.796875,0.0,1137.0494384765625,1.0,279.4960327148437,283.482177734375,296.78094482421875,300.8939819335937,293.1499938964844,293.1499938964844,279.45001220703125,40241.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150294661521912,1.0,0.0,0.0,3.75020980834961,3.750235557556152,9.384354484609504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.83203125,0.0,1680.1480712890625,1895.4371337890625,0.0,3543.218505859375,0.9282142519950868,1.0,0.0,3.0,1.0,0.0
17831160,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9775813221931458,0.3976794481277466,0.3573979139328003,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8890197277069092,0.3048074543476105,0.2890402376651764,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9349949955940248,0.3496366441249847,0.2449215799570083,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8687428832054138,0.2844438254833221,0.2700493633747101,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7648081183433533,0.1921978145837783,0.8690762519836426,284.8941955566406,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4316711425781,284.9000549316406,1.0,0.4484196305274963,1.0,1.0,0.0,1.0,-2.4374120235443115,2.4374074935913086,4.591219294525217e-06,1.7814303636550903,0.8658401370048523,0.8658401370048523,0.0,80.07367706298828,97.0,62490.1015625,0.0,1159.289794921875,1.0,279.45721435546875,283.5558166503906,296.7580871582031,300.801513671875,293.1499938964844,293.1499938964844,279.75,40020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916293203830719,1.0,0.0,0.0,3.640782594680786,3.6408071517944336,8.844693297760386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8095703125,0.0,1552.9466552734375,1895.4371337890625,0.0,3554.9111328125,0.9073243141174316,1.0,0.0,3.0,1.0,0.0
