time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9726404547691344,0.4005189538002014,0.3596383035182953,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8842945098876953,0.3070648908615112,0.2910552620887756,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9281713366508484,0.3511198461055755,0.2458235919475555,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8638941049575806,0.2861937284469604,0.2716037631034851,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7606590390205383,0.1934177279472351,0.8743842840194702,285.0507507324219,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4323425292969,285.0528259277344,1.0,0.4522131085395813,1.0,1.0,0.0,1.0,-2.451845407485962,2.451840877532959,4.64554614154622e-06,1.7919648885726929,0.9811550378799438,0.9811550378799438,0.0,82.55316162109375,97.0,62267.24609375,0.0,1186.4224853515625,1.0,279.71734619140625,283.7079162597656,296.7137145996094,300.6281433105469,293.1499938964844,293.1499938964844,279.75,33238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098058342933656,1.0,0.0,0.0,3.727270603179932,3.727294921875,9.269901397601644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6201171875,0.0,1599.7452392578125,1895.4371337890625,0.0,3494.802001953125,0.9221851229667664,1.0,0.0,3.0,1.0,0.0
17831280,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9707990884780884,0.4025042951107025,0.3614664673805237,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.882559061050415,0.3086463809013366,0.292580097913742,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9253481030464172,0.3521970808506012,0.2466022372245788,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8620162010192871,0.287429928779602,0.2728052735328674,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7590689659118652,0.1942831575870514,0.8784298896789551,285.0462341308594,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43414306640625,285.0448608398437,1.0,0.4547399282455444,1.0,1.0,0.0,1.0,-2.463111162185669,2.463106632232666,4.688237822847441e-06,1.800218105316162,1.0,1.0,0.0,83.92088317871094,100.0,62673.875,0.0,1205.4234619140625,1.0,279.7432861328125,283.69342041015625,296.7359313964844,300.7069702148437,293.1499938964844,293.1499938964844,279.45001220703125,32527.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093905091285706,1.0,0.0,0.0,3.793956995010376,3.7939817905426025,9.604573278920725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.1513671875,0.0,1672.2957763671875,1895.4371337890625,0.0,3490.9462890625,0.9351574182510376,1.0,0.0,3.0,1.0,0.0
17831340,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9635542035102844,0.4060131013393402,0.3650853931903839,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.876218855381012,0.3118034899234772,0.2959066927433014,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9158615469932556,0.353830873966217,0.2480507940053939,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8554543256759644,0.2897510826587677,0.2753408849239349,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7534527778625488,0.1958851814270019,0.8870068192481995,284.91412353515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42559814453125,284.9174194335937,1.0,0.4607205986976623,1.0,1.0,0.0,1.0,-2.486551523208618,2.486546516418457,4.777832600666443e-06,1.8174521923065183,0.9098869562149048,0.9098869562149048,0.0,87.82862091064453,103.0,64065.79296875,0.0,1249.9688720703125,1.0,279.45703125,283.5394287109375,296.80279541015625,300.93359375,293.1499938964844,293.1499938964844,279.1499938964844,37307.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194703698158264,1.0,0.0,0.0,3.7489073276519775,3.7489326000213614,9.377837386637112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.6357421875,0.0,1656.0615234375,1895.4371337890625,0.0,3584.26953125,0.9284890294075012,1.0,0.0,3.0,1.0,0.0
17831400,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9635542035102844,0.4060131013393402,0.3650853931903839,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.876218855381012,0.3118034899234772,0.2959066927433014,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9158615469932556,0.353830873966217,0.2480507940053939,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8554543256759644,0.2897510826587677,0.2753408849239349,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7534527778625488,0.1958851814270019,0.8870068192481995,284.91412353515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42559814453125,284.9174194335937,1.0,0.4607205986976623,1.0,1.0,0.0,1.0,-2.486551523208618,2.486546516418457,4.777832600666443e-06,1.8174521923065183,0.9098869562149048,0.9098869562149048,0.0,87.82862091064453,103.0,64065.79296875,0.0,1249.9688720703125,1.0,279.45703125,283.5394287109375,296.80279541015625,300.93359375,293.1499938964844,293.1499938964844,279.1499938964844,37307.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194703698158264,1.0,0.0,0.0,3.7489073276519775,3.7489326000213614,9.377837386637112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.6357421875,0.0,1656.0615234375,1895.4371337890625,0.0,3584.26953125,0.9284890294075012,1.0,0.0,3.0,1.0,0.0
17831460,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9552413821220398,0.4093538820743561,0.3681144714355469,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.86933833360672,0.3147107660770416,0.2987661361694336,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9060895442962646,0.35518279671669,0.2490691989660263,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8484077453613281,0.2917912304401397,0.2773964405059814,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7473068237304688,0.1972036808729171,0.8936453461647034,284.9085998535156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.415771484375,284.9121398925781,1.0,0.4661419987678528,1.0,1.0,0.0,1.0,-2.505293130874634,2.505288362503052,4.84990096083493e-06,1.8311197757720947,0.8532981276512146,0.8532981276512146,0.0,91.8694076538086,106.0,64781.70703125,0.0,1290.064208984375,1.0,279.15777587890625,283.5101013183594,296.8116760253906,300.998291015625,293.1499938964844,293.1499938964844,279.45001220703125,39686.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256120920181274,1.0,0.0,0.0,3.556936025619507,3.556959629058838,8.442000876129896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.142578125,0.0,1458.9569091796875,1895.4371337890625,0.0,3640.857421875,0.888681173324585,1.0,0.0,3.0,1.0,0.0
17831520,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9552413821220398,0.4093538820743561,0.3681144714355469,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.86933833360672,0.3147107660770416,0.2987661361694336,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9060895442962646,0.35518279671669,0.2490691989660263,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8484077453613281,0.2917912304401397,0.2773964405059814,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7473068237304688,0.1972036808729171,0.8936453461647034,284.9085998535156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.415771484375,284.9121398925781,1.0,0.4661419987678528,1.0,1.0,0.0,1.0,-2.505293130874634,2.505288362503052,4.84990096083493e-06,1.8311197757720947,0.8532981276512146,0.8532981276512146,0.0,91.8694076538086,106.0,64781.70703125,0.0,1290.064208984375,1.0,279.15777587890625,283.5101013183594,296.8116760253906,300.998291015625,293.1499938964844,293.1499938964844,279.45001220703125,39686.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256120920181274,1.0,0.0,0.0,3.556936025619507,3.556959629058838,8.442000876129896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.142578125,0.0,1458.9569091796875,1895.4371337890625,0.0,3640.857421875,0.888681173324585,1.0,0.0,3.0,1.0,0.0
17831580,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9520269632339478,0.4131555557250976,0.3712939023971557,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8667196035385132,0.3176634907722473,0.3014349043369293,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9019494652748108,0.357077419757843,0.2502668499946594,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8454777598381042,0.2939896583557129,0.279371052980423,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7447046637535095,0.1986339390277862,0.8998309969902039,285.044189453125,284.95001220703125,297.4188232421875,293.8114929199219,297.4174194335937,297.4188232421875,285.0418701171875,1.0,0.470405638217926,1.0,1.0,0.0,1.0,-2.523554563522339,2.523549795150757,4.920523224427598e-06,1.8443615436553955,0.969420850276947,0.969420850276947,0.0,94.39999389648438,106.0,64814.78125,0.0,1323.6263427734375,1.0,279.4339294433594,283.636474609375,296.7859802246094,300.8779296875,293.1499938964844,293.1499938964844,279.45001220703125,32393.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185572862625122,1.0,0.0,0.0,3.6882474422454834,3.6882710456848153,9.076812830244308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.5234375,0.0,1548.8712158203125,1895.4371337890625,0.0,3575.837890625,0.9116381406784058,1.0,0.0,3.0,1.0,0.0
17831640,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9516045451164246,0.4140647351741791,0.3721721768379211,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8663840293884277,0.3184016048908233,0.3021642863750458,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9012835025787354,0.357545256614685,0.2506243884563446,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8450453877449036,0.2945394515991211,0.2799223959445953,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7443201541900635,0.1989970058202743,0.9015786051750184,285.03582763671875,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4194641113281,285.03424072265625,1.0,0.4714867770671844,1.0,1.0,0.0,1.0,-2.528677701950073,2.528672695159912,4.940468443237478e-06,1.84809672832489,0.9757317304611206,0.9757317304611206,0.0,94.9591293334961,109.0,65010.62109375,0.0,1332.471435546875,1.0,279.442138671875,283.62628173828125,296.8002014160156,300.9183959960937,293.1499938964844,293.1499938964844,279.1499938964844,32418.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187257289886476,1.0,0.0,0.0,3.715688943862915,3.715712785720825,9.212382678924768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.3984375,0.0,1580.2099609375,1895.4371337890625,0.0,3577.39404296875,0.9175513982772828,1.0,0.0,3.0,1.0,0.0
17831700,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9497275352478028,0.4158437848091125,0.3741200566291809,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8649618625640869,0.3199938535690307,0.3038802444934845,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8989648222923279,0.3583738505840301,0.2514020204544067,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8434226512908936,0.2956726253032684,0.2811980247497558,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7428942322731018,0.1997367143630981,0.905645787715912,284.89697265625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.41668701171875,284.8905334472656,1.0,0.4741599857807159,1.0,1.0,0.0,1.0,-2.540436267852783,2.540431261062622,4.986452040611766e-06,1.856694459915161,0.8908008337020874,0.8908008337020874,0.0,96.53292083740234,109.0,66214.7734375,0.0,1354.15234375,1.0,279.19580078125,283.46197509765625,296.8652648925781,301.1759033203125,293.1499938964844,293.1499938964844,279.1499938964844,35883.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254375696182252,1.0,0.0,0.0,3.717239618301392,3.717264413833618,9.220074161930824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.9091796875,0.0,1608.3858642578125,1895.4371337890625,0.0,3639.25244140625,0.9183195233345032,1.0,0.0,3.0,1.0,0.0
17831760,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9450685381889344,0.417323499917984,0.3755828738212585,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8614264130592346,0.3213745653629303,0.3053252696990967,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8943204879760742,0.3589377403259277,0.2519106864929199,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8398345708847046,0.2965945899486542,0.2822143733501434,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7397493720054626,0.2003048956394195,0.908857762813568,284.8876342773437,284.95001220703125,297.4962463378906,293.8388977050781,297.4847412109375,297.4106750488281,284.8749694824219,1.0,0.4766204357147217,0.8887524604797363,0.8887524604797363,0.2000000029802322,1.0,-2.549602031707764,2.225066661834717,0.324535459280014,1.5405434370040894,0.8660846948623657,0.8660846948623657,0.0,98.65672302246094,112.0,64486.8359375,0.0,1373.668212890625,1.0,279.15704345703125,283.4117126464844,296.86474609375,301.1165466308594,293.1499938964844,293.1499938964844,279.45001220703125,38092.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277647733688354,1.0,0.0,0.0,3.6472222805023193,3.647246599197388,8.876009474079183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2958984375,0.0,1545.724365234375,1895.4371337890625,0.0,3660.6357421875,0.9058628082275392,1.0,0.0,3.0,1.0,0.0
17831820,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.93680739402771,0.4203827381134033,0.3784599304199219,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.855301558971405,0.324094295501709,0.3080609440803528,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8860417008399963,0.3600309491157532,0.2528025805950165,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8335148692131042,0.2983645498752594,0.2840654253959656,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7341238260269165,0.2013357430696487,0.9143658876419068,284.8219299316406,284.95001220703125,297.5625305175781,293.86212158203125,297.48199462890625,297.3998718261719,284.82379150390625,1.0,0.4811465740203857,0.6662574410438538,0.6662574410438538,0.6000000238418579,1.0,-2.56626844406128,1.2916820049285889,1.2745863199234009,0.6052262783050537,0.7617092132568359,0.7617092132568359,0.0,102.64459991455078,115.0,54930.90234375,0.0,1409.6317138671875,1.0,279.4415283203125,283.3441772460937,296.7509765625,300.43341064453125,293.1499938964844,293.1499938964844,279.75,45086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040231108665466,1.0,0.0,0.0,3.355151414871216,3.3551743030548096,7.511342232646712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.85107421875,0.0,1291.701416015625,1895.4371337890625,0.0,3441.05615234375,0.8452466130256653,1.0,0.0,3.0,1.0,0.0
17831880,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.93680739402771,0.4203827381134033,0.3784599304199219,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.855301558971405,0.324094295501709,0.3080609440803528,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8860417008399963,0.3600309491157532,0.2528025805950165,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8335148692131042,0.2983645498752594,0.2840654253959656,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7341238260269165,0.2013357430696487,0.9143658876419068,284.8219299316406,284.95001220703125,297.5625305175781,293.86212158203125,297.48199462890625,297.3998718261719,284.82379150390625,1.0,0.4811465740203857,0.6662574410438538,0.6662574410438538,0.6000000238418579,1.0,-2.56626844406128,1.2916820049285889,1.2745863199234009,0.6052262783050537,0.7617092132568359,0.7617092132568359,0.0,102.64459991455078,115.0,54930.90234375,0.0,1409.6317138671875,1.0,279.4415283203125,283.3441772460937,296.7509765625,300.43341064453125,293.1499938964844,293.1499938964844,279.75,45086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040231108665466,1.0,0.0,0.0,3.355151414871216,3.3551743030548096,7.511342232646712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.85107421875,0.0,1291.701416015625,1895.4371337890625,0.0,3441.05615234375,0.8452466130256653,1.0,0.0,3.0,1.0,0.0
17831940,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9332638382911682,0.4242742657661438,0.3818259537220001,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8527730107307434,0.3272652924060821,0.3110148012638092,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8817352056503296,0.3616935312747955,0.2539128959178924,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8305164575576782,0.3005211353302002,0.2860806584358215,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7313366532325745,0.2026086747646331,0.920158326625824,284.91314697265625,284.95001220703125,297.630126953125,293.8854675292969,297.4748229980469,297.39697265625,284.9131164550781,1.0,0.485708087682724,0.4437624216079712,0.4437624216079712,1.0,1.0,-2.584566593170166,0.8562521934509277,1.7283143997192385,0.1652832627296447,0.7932751178741455,0.7932751178741455,0.0,105.55130004882812,118.0,50327.33203125,0.0,1447.05322265625,1.0,279.7382507324219,283.427490234375,296.71319580078125,299.9946594238281,293.1499938964844,293.1499938964844,280.04998779296875,39386.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646495342254639,1.0,0.0,0.0,3.259882688522339,3.2599036693573,7.090833378242678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.83935546875,0.0,1163.5450439453125,1895.4371337890625,0.0,3072.617919921875,0.8212859034538269,1.0,0.0,3.0,1.0,0.0
17832000,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9332638382911682,0.4242742657661438,0.3818259537220001,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8527730107307434,0.3272652924060821,0.3110148012638092,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8817352056503296,0.3616935312747955,0.2539128959178924,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8305164575576782,0.3005211353302002,0.2860806584358215,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7313366532325745,0.2026086747646331,0.920158326625824,284.91314697265625,284.95001220703125,297.630126953125,293.8854675292969,297.4748229980469,297.39697265625,284.9131164550781,1.0,0.485708087682724,0.4437624216079712,0.4437624216079712,1.0,1.0,-2.584566593170166,0.8562521934509277,1.7283143997192385,0.1652832627296447,0.7932751178741455,0.7932751178741455,0.0,105.55130004882812,118.0,50327.33203125,0.0,1447.05322265625,1.0,279.7382507324219,283.427490234375,296.71319580078125,299.9946594238281,293.1499938964844,293.1499938964844,280.04998779296875,39386.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646495342254639,1.0,0.0,0.0,3.259882688522339,3.2599036693573,7.090833378242678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.83935546875,0.0,1163.5450439453125,1895.4371337890625,0.0,3072.617919921875,0.8212859034538269,1.0,0.0,3.0,1.0,0.0
17832060,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9312921762466432,0.4286845922470093,0.3857102692127228,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8514226078987122,0.3308319449424743,0.3143505156040191,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8787719011306763,0.3638117015361786,0.2553574740886688,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8286126852035522,0.3030256628990173,0.2884297370910644,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7295217514038086,0.204143077135086,0.927085280418396,285.027099609375,284.95001220703125,297.6986389160156,293.9089050292969,297.5043029785156,297.399658203125,285.02691650390625,1.0,0.4904135167598724,0.4779887795448303,0.4779887795448303,1.0,1.0,-2.60611891746521,0.9158613085746764,1.690257549285889,0.2188365012407302,0.9023314714431764,0.9023314714431764,0.0,108.30490112304688,121.0,50330.76953125,0.0,1487.7626953125,1.0,280.0382995605469,283.5519104003906,296.7892150878906,299.95947265625,293.1499938964844,293.1499938964844,280.3500061035156,31835.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363153338432312,1.0,0.0,0.0,3.42358946800232,3.42361068725586,7.820898986210523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.94970703125,0.0,1266.3349609375,1895.4371337890625,0.0,2807.309326171875,0.8515546321868896,1.0,0.0,3.0,1.0,0.0
17832120,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9312921762466432,0.4286845922470093,0.3857102692127228,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8514226078987122,0.3308319449424743,0.3143505156040191,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8787719011306763,0.3638117015361786,0.2553574740886688,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8286126852035522,0.3030256628990173,0.2884297370910644,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7295217514038086,0.204143077135086,0.927085280418396,285.027099609375,284.95001220703125,297.6986389160156,293.9089050292969,297.5043029785156,297.399658203125,285.02691650390625,1.0,0.4904135167598724,0.4779887795448303,0.4779887795448303,1.0,1.0,-2.60611891746521,0.9158613085746764,1.690257549285889,0.2188365012407302,0.9023314714431764,0.9023314714431764,0.0,108.30490112304688,121.0,50330.76953125,0.0,1487.7626953125,1.0,280.0382995605469,283.5519104003906,296.7892150878906,299.95947265625,293.1499938964844,293.1499938964844,280.3500061035156,31835.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363153338432312,1.0,0.0,0.0,3.42358946800232,3.42361068725586,7.820898986210523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.94970703125,0.0,1266.3349609375,1895.4371337890625,0.0,2807.309326171875,0.8515546321868896,1.0,0.0,3.0,1.0,0.0
17832180,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9303250312805176,0.4324011206626892,0.3890015482902527,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8508422374725342,0.3338765799999237,0.3172100186347961,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8769638538360596,0.3657050728797912,0.2566629350185394,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.8275566101074219,0.3051924109458923,0.2904733121395111,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.728504478931427,0.2055056095123291,0.93326073884964,285.13720703125,284.95001220703125,297.7539367675781,293.9275817871094,297.5332336425781,297.40380859375,285.13641357421875,1.0,0.4943150877952575,0.505394697189331,0.505394697189331,1.0,1.0,-2.6249496936798096,0.9732968211174012,1.6516529321670532,0.2710251212120056,1.0,1.0,0.0,110.4306411743164,121.0,50639.63671875,0.0,1522.5665283203125,1.0,280.33160400390625,283.6678466796875,296.8699645996094,300.0391845703125,293.1499938964844,293.1499938964844,280.3500061035156,29641.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827350914478302,1.0,0.0,0.0,3.62790322303772,3.6279258728027344,8.782227496340056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.1611328125,0.0,1461.4351806640625,1895.4371337890625,0.0,2723.79931640625,0.8953953981399536,1.0,0.0,3.0,1.0,0.0
17832240,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9301701784133912,0.4332914054393768,0.3898518681526184,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8507648706436157,0.3346281945705414,0.3179497420787811,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8765900731086731,0.3661631941795349,0.2570105791091919,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8273564577102661,0.3057242333889007,0.2910059988498688,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.728309690952301,0.2058430165052414,0.9348894953727722,285.1335144042969,284.95001220703125,297.76776123046875,293.9322204589844,297.5404663085937,297.4045715332031,285.1326904296875,1.0,0.4953075051307678,0.5122150778770447,0.5122150778770447,1.0,1.0,-2.6298749446868896,0.9869013428688048,1.64297354221344,0.2832702696323395,1.0,1.0,0.0,110.94969940185548,124.0,50890.33984375,0.0,1531.584228515625,1.0,280.34136962890625,283.6627502441406,296.89996337890625,300.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,30231.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828101634979248,1.0,0.0,0.0,3.663512706756592,3.6635358333587646,8.955476005212404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.333984375,0.0,1504.93701171875,1895.4371337890625,0.0,2730.781005859375,0.9038519859313964,1.0,0.0,3.0,1.0,0.0
17832300,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.929004728794098,0.4350009560585022,0.3917438089847564,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8500493168830872,0.3362326025962829,0.3196873664855957,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8750680088996887,0.3669477999210357,0.2577639520168304,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8263645172119141,0.3067930042743683,0.2922300696372986,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.727397620677948,0.2065033167600631,0.938633918762207,284.9850158691406,284.95001220703125,297.8024597167969,293.9437866210937,297.5560913085937,297.40203857421875,284.9729309082031,1.0,0.4977685809135437,0.5293282866477966,0.5293282866477966,1.0,1.0,-2.6411149501800537,1.0191198587417605,1.6219950914382937,0.3124163150787353,0.9798060059547424,0.9798060059547424,0.0,112.44490051269533,124.0,52574.3984375,0.0,1553.669921875,1.0,280.0961608886719,283.4806213378906,297.0027160644531,300.4245300292969,293.1499938964844,293.1499938964844,280.04998779296875,31701.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388806581497192,1.0,0.0,0.0,3.7353556156158447,3.735379695892334,9.310161885878188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2861328125,0.0,1597.308349609375,1895.4371337890625,0.0,2831.259033203125,0.9209520220756532,1.0,0.0,3.0,1.0,0.0
17832360,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9260295629501344,0.4361779689788818,0.3930286467075348,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8480836153030396,0.3374884128570556,0.3210656344890594,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8721421957015991,0.3672914505004883,0.2581723630428314,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8241865038871765,0.3075229823589325,0.293112576007843,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7254334092140198,0.2069020122289657,0.9412241578102112,284.92840576171875,284.95001220703125,297.8371887207031,293.955322265625,297.56475830078125,297.3941345214844,284.9275207519531,1.0,0.5000753998756409,0.5274501442909241,0.5274501442909241,1.0,1.0,-2.648982286453247,1.0215054750442505,1.6274768114089966,0.3126653730869293,0.9411683678627014,0.9411683678627014,0.0,114.35565185546876,127.0,52844.8828125,0.0,1573.2158203125,1.0,280.0567626953125,283.429931640625,297.0208435058594,300.44921875,293.1499938964844,293.1499938964844,279.75,34374.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462377786636353,1.0,0.0,0.0,3.746652364730835,3.7466771602630615,9.366559652335128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.068359375,0.0,1630.9005126953125,1895.4371337890625,0.0,2900.04638671875,0.925304114818573,1.0,0.0,3.0,1.0,0.0
17832420,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9212390780448914,0.4375593960285187,0.3944612741470337,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8448360562324524,0.338973194360733,0.322664201259613,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8675311207771301,0.367496520280838,0.2584771513938904,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8206344842910767,0.3082816302776336,0.2940319180488586,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.7221847772598267,0.2072318643331527,0.9436187148094176,284.81787109375,284.95001220703125,297.8843994140625,293.9708557128906,297.57470703125,297.3817138671875,284.825439453125,1.0,0.5029774904251099,0.5248959064483643,0.5248959064483643,1.0,1.0,-2.656975269317627,1.0209863185882568,1.6359890699386597,0.3099238574504852,0.8248143196105957,0.8248143196105957,0.0,117.1332550048828,127.0,53327.73828125,0.0,1596.9854736328125,1.0,279.77459716796875,283.31378173828125,297.0434265136719,300.5695495605469,293.1499938964844,293.1499938964844,279.75,42059.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574507832527161,1.0,0.0,0.0,3.590378522872925,3.5904030799865723,8.601491572335362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.552734375,0.0,1512.4420166015625,1895.4371337890625,0.0,3005.098876953125,0.89503413438797,1.0,0.0,3.0,1.0,0.0
17832480,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.919070303440094,0.4384239315986633,0.3951152563095093,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8433417081832886,0.3397540152072906,0.3233682811260223,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8654069900512695,0.3677050471305847,0.2585815191268921,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8189710378646851,0.3087033331394195,0.2944094538688659,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7206363081932068,0.2074129432439804,0.9444737434387208,284.8682556152344,284.95001220703125,297.9065856933594,293.97808837890625,297.5805969238281,297.3778686523437,284.87286376953125,1.0,0.5042620897293091,0.5236939191818237,0.5236939191818237,1.0,1.0,-2.660211563110352,1.0204943418502808,1.6397173404693604,0.3084953427314758,0.8359349966049194,0.8359349966049194,0.0,118.41643524169922,130.0,53232.5859375,0.0,1607.3697509765625,1.0,279.7577819824219,283.357421875,297.01953125,300.503173828125,293.1499938964844,293.1499938964844,280.04998779296875,40868.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857989490032196,1.0,0.0,0.0,3.5305845737457275,3.5306084156036377,8.317380206790403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0908203125,0.0,1439.5616455078125,1895.4371337890625,0.0,3010.150146484375,0.8831966519355774,1.0,0.0,3.0,1.0,0.0
17832540,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.916620671749115,0.4425290822982788,0.3985098600387573,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8416329622268677,0.3430560827255249,0.3263221979141235,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8621134757995605,0.3694231510162353,0.2596211433410644,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8165836334228516,0.3108027279376983,0.2962557673454284,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7182317972183228,0.2085302472114563,0.9491537809371948,285.0071105957031,284.95001220703125,297.9756164550781,294.0003967285156,297.6076354980469,297.3804931640625,285.006103515625,1.0,0.5084243416786194,0.5199376940727234,0.5199376940727234,1.0,1.0,-2.676921129226685,1.0216867923736572,1.655234456062317,0.3050029873847961,0.944192349910736,0.944192349910736,0.0,121.35447692871094,133.0,52878.78515625,0.0,1644.52294921875,1.0,280.0420227050781,283.4944763183594,296.9743957519531,300.35009765625,293.1499938964844,293.1499938964844,279.75,33149.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481996059417725,1.0,0.0,0.0,3.661896228790283,3.6619198322296143,8.947575906859129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2392578125,0.0,1525.0472412109375,1895.4371337890625,0.0,2918.41064453125,0.9057910442352296,1.0,0.0,3.0,1.0,0.0
17832600,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.916620671749115,0.4425290822982788,0.3985098600387573,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8416329622268677,0.3430560827255249,0.3263221979141235,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8621134757995605,0.3694231510162353,0.2596211433410644,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8165836334228516,0.3108027279376983,0.2962557673454284,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7182317972183228,0.2085302472114563,0.9491537809371948,285.0071105957031,284.95001220703125,297.9756164550781,294.0003967285156,297.6076354980469,297.3804931640625,285.006103515625,1.0,0.5084243416786194,0.5199376940727234,0.5199376940727234,1.0,1.0,-2.676921129226685,1.0216867923736572,1.655234456062317,0.3050029873847961,0.944192349910736,0.944192349910736,0.0,121.35447692871094,133.0,52878.78515625,0.0,1644.52294921875,1.0,280.0420227050781,283.4944763183594,296.9743957519531,300.35009765625,293.1499938964844,293.1499938964844,279.75,33149.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481996059417725,1.0,0.0,0.0,3.661896228790283,3.6619198322296143,8.947575906859129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2392578125,0.0,1525.0472412109375,1895.4371337890625,0.0,2918.41064453125,0.9057910442352296,1.0,0.0,3.0,1.0,0.0
17832660,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9133930206298828,0.445396363735199,0.4014860689640045,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8395370841026306,0.3458192944526672,0.3292103111743927,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8583999276161194,0.3704150915145874,0.2605628669261932,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8137909770011902,0.3123912811279297,0.2980332672595978,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7154957056045532,0.209316074848175,0.9537758827209472,284.90533447265625,284.95001220703125,298.04400634765625,294.0221252441406,297.628662109375,297.3726806640625,284.9085693359375,1.0,0.5125913023948669,0.5189110636711121,0.5189110636711121,1.0,1.0,-2.692793846130371,1.0266762971878052,1.6661176681518557,0.3057041466236114,0.8538389801979065,0.8538389801979065,0.0,124.55435180664062,136.0,53698.984375,0.0,1682.06201171875,1.0,279.757568359375,283.3758239746094,297.0466003417969,300.53961181640625,293.1499938964844,293.1499938964844,280.04998779296875,38829.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857129693031311,1.0,0.0,0.0,3.544733047485352,3.5447566509246826,8.384175771425362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.22998046875,0.0,1439.7381591796875,1895.4371337890625,0.0,3002.088134765625,0.8844788074493408,1.0,0.0,3.0,1.0,0.0
17832720,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9133930206298828,0.445396363735199,0.4014860689640045,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8395370841026306,0.3458192944526672,0.3292103111743927,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8583999276161194,0.3704150915145874,0.2605628669261932,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8137909770011902,0.3123912811279297,0.2980332672595978,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7154957056045532,0.209316074848175,0.9537758827209472,284.90533447265625,284.95001220703125,298.04400634765625,294.0221252441406,297.628662109375,297.3726806640625,284.9085693359375,1.0,0.5125913023948669,0.5189110636711121,0.5189110636711121,1.0,1.0,-2.692793846130371,1.0266762971878052,1.6661176681518557,0.3057041466236114,0.8538389801979065,0.8538389801979065,0.0,124.55435180664062,136.0,53698.984375,0.0,1682.06201171875,1.0,279.757568359375,283.3758239746094,297.0466003417969,300.53961181640625,293.1499938964844,293.1499938964844,280.04998779296875,38829.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857129693031311,1.0,0.0,0.0,3.544733047485352,3.5447566509246826,8.384175771425362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.22998046875,0.0,1439.7381591796875,1895.4371337890625,0.0,3002.088134765625,0.8844788074493408,1.0,0.0,3.0,1.0,0.0
17832780,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9114335775375366,0.4493875503540039,0.4048394560813904,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.838283121585846,0.3491906523704529,0.3322809338569641,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8556392192840576,0.3721413910388946,0.2616588771343231,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8117763996124268,0.3144988715648651,0.2999377846717834,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7134049534797668,0.2104426622390747,0.9586706161499025,285.0297546386719,284.95001220703125,298.11138916015625,294.043212890625,297.6561889648437,297.37579345703125,285.0278625488281,1.0,0.5167291164398193,0.517884373664856,0.517884373664856,1.0,1.0,-2.7099924087524414,1.032366394996643,1.6776258945465088,0.3065860867500305,0.9711574912071228,0.9711574912071228,0.0,127.4297866821289,139.0,53472.390625,0.0,1720.4688720703125,1.0,280.0426330566406,283.4989929199219,297.0218200683594,300.4302673339844,293.1499938964844,293.1499938964844,279.75,32330.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489460945129395,1.0,0.0,0.0,3.7002902030944815,3.7003140449523926,9.136185212810232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.85546875,0.0,1562.0086669921875,1895.4371337890625,0.0,2925.400390625,0.9137982726097108,1.0,0.0,3.0,1.0,0.0
17832840,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9114335775375366,0.4493875503540039,0.4048394560813904,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.838283121585846,0.3491906523704529,0.3322809338569641,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8556392192840576,0.3721413910388946,0.2616588771343231,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8117763996124268,0.3144988715648651,0.2999377846717834,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7134049534797668,0.2104426622390747,0.9586706161499025,285.0297546386719,284.95001220703125,298.11138916015625,294.043212890625,297.6561889648437,297.37579345703125,285.0278625488281,1.0,0.5167291164398193,0.517884373664856,0.517884373664856,1.0,1.0,-2.7099924087524414,1.032366394996643,1.6776258945465088,0.3065860867500305,0.9711574912071228,0.9711574912071228,0.0,127.4297866821289,139.0,53472.390625,0.0,1720.4688720703125,1.0,280.0426330566406,283.4989929199219,297.0218200683594,300.4302673339844,293.1499938964844,293.1499938964844,279.75,32330.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489460945129395,1.0,0.0,0.0,3.7002902030944815,3.7003140449523926,9.136185212810232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.85546875,0.0,1562.0086669921875,1895.4371337890625,0.0,2925.400390625,0.9137982726097108,1.0,0.0,3.0,1.0,0.0
17832900,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9104528427124025,0.4508245885372162,0.4064934253692627,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8376963138580322,0.3506306707859039,0.3338595032691955,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8543086647987366,0.3726795017719269,0.2622337639331817,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.81080162525177,0.3153240084648132,0.3009255230426788,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.712399959564209,0.2108606696128845,0.9612962007522584,284.8883361816406,284.95001220703125,298.1446228027344,294.0534362792969,297.66680908203125,297.3727722167969,284.8818359375,1.0,0.5188374519348145,0.5173710584640503,0.5173710584640503,1.0,1.0,-2.718913316726685,1.0353217124938965,1.683591604232788,0.307216078042984,0.8819025158882141,0.8819025158882141,0.0,128.90277099609375,139.0,54556.609375,0.0,1740.47509765625,1.0,279.7962646484375,283.3345031738281,297.0944519042969,300.6761474609375,293.1499938964844,293.1499938964844,279.75,36103.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856388509273529,1.0,0.0,0.0,3.695900678634644,3.695924997329712,9.114521049014002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.314453125,0.0,1585.6187744140625,1895.4371337890625,0.0,2995.138916015625,0.913555383682251,1.0,0.0,3.0,1.0,0.0
17832960,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9082570672035216,0.4519952535629272,0.4076355695724487,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8362472653388977,0.3518825173377991,0.3351452946662903,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8520296216011047,0.372983455657959,0.2625324130058288,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8089321851730347,0.315962016582489,0.3016382157802582,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7105759978294373,0.2111290991306305,0.9630087018013,284.900634765625,284.95001220703125,298.1774597167969,294.0634765625,297.6754150390625,297.36676025390625,284.9039611816406,1.0,0.5208168625831604,0.5167339444160461,0.5167339444160461,1.0,1.0,-2.725106000900269,1.036908745765686,1.688197374343872,0.3072512745857239,0.8690357208251953,0.8690357208251953,0.0,130.72671508789062,142.0,54421.48828125,0.0,1758.1590576171875,1.0,279.7571105957031,283.35369873046875,297.0951232910156,300.6351623535156,293.1499938964844,293.1499938964844,280.04998779296875,38414.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594117760658264,1.0,0.0,0.0,3.6135549545288086,3.613579034805298,8.712897852092283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.08984375,0.0,1510.8819580078125,1895.4371337890625,0.0,3023.48828125,0.8990828990936279,1.0,0.0,3.0,1.0,0.0
17833020,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9062239527702332,0.4557931423187256,0.4107770919799804,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8349436521530151,0.3551881611347198,0.3381373286247253,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.849247395992279,0.3745718598365783,0.2635160982608795,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8067619204521179,0.3179424703121185,0.3034094870090484,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.708274781703949,0.2121368497610092,0.9673509001731871,285.0322570800781,284.95001220703125,298.24188232421875,294.0828552246094,297.7011413574219,297.3692321777344,285.030517578125,1.0,0.5248147249221802,0.5154596567153931,0.5154596567153931,1.0,1.0,-2.740997076034546,1.0415279865264893,1.6994690895080566,0.3078334331512451,0.9908496141433716,0.9908496141433716,0.0,133.7032012939453,130.0,54115.59375,0.0,1795.9222412109375,1.0,280.0431213378906,283.4853210449219,297.0643310546875,300.515380859375,293.1499938964844,293.1499938964844,279.75,32434.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517884612083435,1.0,0.0,0.0,3.7600717544555664,3.760096311569214,9.433775858269656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6533203125,0.0,1631.6279296875,1895.4371337890625,0.0,2952.02490234375,0.9273874759674072,1.0,0.0,3.0,1.0,0.0
