time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9062239527702332,0.4557931423187256,0.4107770919799804,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8349436521530151,0.3551881611347198,0.3381373286247253,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.849247395992279,0.3745718598365783,0.2635160982608795,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8067619204521179,0.3179424703121185,0.3034094870090484,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.708274781703949,0.2121368497610092,0.9673509001731871,285.0322570800781,284.95001220703125,298.24188232421875,294.0828552246094,297.7011413574219,297.3692321777344,285.030517578125,1.0,0.5248147249221802,0.5154596567153931,0.5154596567153931,1.0,1.0,-2.740997076034546,1.0415279865264893,1.6994690895080566,0.3078334331512451,0.9908496141433716,0.9908496141433716,0.0,133.7032012939453,130.0,54115.59375,0.0,1795.9222412109375,1.0,280.0431213378906,283.4853210449219,297.0643310546875,300.515380859375,293.1499938964844,293.1499938964844,279.75,32434.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517884612083435,1.0,0.0,0.0,3.7600717544555664,3.760096311569214,9.433775858269656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6533203125,0.0,1631.6279296875,1895.4371337890625,0.0,2952.02490234375,0.9273874759674072,1.0,0.0,3.0,1.0,0.0
17833140,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9141215085983276,0.4582293629646301,0.413208395242691,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8415830731391907,0.3578348755836487,0.3407283425331116,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8547595143318176,0.3753173053264618,0.264150321483612,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8126698136329651,0.3193061947822571,0.3047827184200287,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.713229775428772,0.2127268016338348,0.9701383113861084,284.8932189941406,284.95001220703125,298.3043518066406,294.10125732421875,297.7185974121094,297.35992431640625,284.8962707519531,1.0,0.5241555571556091,0.51418536901474,0.51418536901474,1.0,1.0,-2.752804040908813,1.0443648099899292,1.7084391117095947,0.3078483343124389,0.8808561563491821,0.8808561563491821,0.0,130.99118041992188,118.0,55063.14453125,0.0,1801.1240234375,1.0,279.7564392089844,283.33026123046875,297.1331787109375,300.71551513671875,293.1499938964844,293.1499938964844,280.04998779296875,38428.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622705936431885,1.0,0.0,0.0,3.679440498352051,3.679465293884277,9.033516903400596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.30908203125,0.0,1584.4901123046875,1895.4371337890625,0.0,3050.3017578125,0.9135701656341552,1.0,0.0,3.0,1.0,0.0
17833200,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9141215085983276,0.4582293629646301,0.413208395242691,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8415830731391907,0.3578348755836487,0.3407283425331116,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8547595143318176,0.3753173053264618,0.264150321483612,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8126698136329651,0.3193061947822571,0.3047827184200287,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.713229775428772,0.2127268016338348,0.9701383113861084,284.8932189941406,284.95001220703125,298.3043518066406,294.10125732421875,297.7185974121094,297.35992431640625,284.8962707519531,1.0,0.5241555571556091,0.51418536901474,0.51418536901474,1.0,1.0,-2.752804040908813,1.0443648099899292,1.7084391117095947,0.3078483343124389,0.8808561563491821,0.8808561563491821,0.0,130.99118041992188,118.0,55063.14453125,0.0,1801.1240234375,1.0,279.7564392089844,283.33026123046875,297.1331787109375,300.71551513671875,293.1499938964844,293.1499938964844,280.04998779296875,38428.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622705936431885,1.0,0.0,0.0,3.679440498352051,3.679465293884277,9.033516903400596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.30908203125,0.0,1584.4901123046875,1895.4371337890625,0.0,3050.3017578125,0.9135701656341552,1.0,0.0,3.0,1.0,0.0
17833260,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9321114420890808,0.4619593918323517,0.415886640548706,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8556196689605713,0.3611733615398407,0.3433380722999573,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8679645657539368,0.3768955767154693,0.2648191452026367,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8251348733901978,0.3212628364562988,0.3061198592185974,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7238340377807617,0.2137070149183273,0.9724199175834656,285.03094482421875,284.95001220703125,298.3645324707031,294.1185607910156,297.742919921875,297.36309814453125,285.0293884277344,1.0,0.5210252404212952,0.5129466652870178,0.5129466652870178,1.0,1.0,-2.76430344581604,1.0471196174621582,1.7171838283538818,0.3076942563056946,1.0,1.0,0.0,124.07904052734376,106.0,54607.62109375,0.0,1786.09423828125,1.0,280.0434875488281,283.4709167480469,297.0985717773437,300.5832214355469,293.1499938964844,293.1499938964844,279.75,32768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543328642845154,1.0,0.0,0.0,3.810192584991455,3.8102176189422607,9.686951898402183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.822265625,0.0,1693.561279296875,1895.4371337890625,0.0,2975.868896484375,0.9389543533325196,1.0,0.0,3.0,1.0,0.0
17833320,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9321114420890808,0.4619593918323517,0.415886640548706,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8556196689605713,0.3611733615398407,0.3433380722999573,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8679645657539368,0.3768955767154693,0.2648191452026367,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8251348733901978,0.3212628364562988,0.3061198592185974,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7238340377807617,0.2137070149183273,0.9724199175834656,285.03094482421875,284.95001220703125,298.3645324707031,294.1185607910156,297.742919921875,297.36309814453125,285.0293884277344,1.0,0.5210252404212952,0.5129466652870178,0.5129466652870178,1.0,1.0,-2.76430344581604,1.0471196174621582,1.7171838283538818,0.3076942563056946,1.0,1.0,0.0,124.07904052734376,106.0,54607.62109375,0.0,1786.09423828125,1.0,280.0434875488281,283.4709167480469,297.0985717773437,300.5832214355469,293.1499938964844,293.1499938964844,279.75,32768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543328642845154,1.0,0.0,0.0,3.810192584991455,3.8102176189422607,9.686951898402183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.822265625,0.0,1693.561279296875,1895.4371337890625,0.0,2975.868896484375,0.9389543533325196,1.0,0.0,3.0,1.0,0.0
17833380,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9554707407951356,0.4643473029136657,0.4180545508861542,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8750761151313782,0.3638918399810791,0.345758318901062,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8865134119987488,0.3776818215847015,0.2653050422668457,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8418794870376587,0.3226511776447296,0.3072758018970489,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7379183769226074,0.2143249213695526,0.974181354045868,284.8903503417969,284.95001220703125,298.4220886230469,294.1346740722656,297.7589111328125,297.354736328125,284.892822265625,1.0,0.5164605379104614,0.5117080211639404,0.5117080211639404,1.0,1.0,-2.773914337158203,1.0490328073501587,1.7248814105987549,0.3073670566082001,0.8903384208679199,0.8903384208679199,0.0,115.34048461914062,94.0,55540.1875,0.0,1759.40625,1.0,279.75701904296875,283.3140563964844,297.1637268066406,300.77691650390625,293.1499938964844,293.1499938964844,280.04998779296875,38411.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642863035202026,1.0,0.0,0.0,3.7292520999908447,3.7292773723602295,9.279760320168862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4921875,0.0,1641.5738525390625,1895.4371337890625,0.0,3069.210205078125,0.9246896505355836,1.0,0.0,3.0,1.0,0.0
17833440,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9554707407951356,0.4643473029136657,0.4180545508861542,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8750761151313782,0.3638918399810791,0.345758318901062,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8865134119987488,0.3776818215847015,0.2653050422668457,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8418794870376587,0.3226511776447296,0.3072758018970489,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7379183769226074,0.2143249213695526,0.974181354045868,284.8903503417969,284.95001220703125,298.4220886230469,294.1346740722656,297.7589111328125,297.354736328125,284.892822265625,1.0,0.5164605379104614,0.5117080211639404,0.5117080211639404,1.0,1.0,-2.773914337158203,1.0490328073501587,1.7248814105987549,0.3073670566082001,0.8903384208679199,0.8903384208679199,0.0,115.34048461914062,94.0,55540.1875,0.0,1759.40625,1.0,279.75701904296875,283.3140563964844,297.1637268066406,300.77691650390625,293.1499938964844,293.1499938964844,280.04998779296875,38411.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642863035202026,1.0,0.0,0.0,3.7292520999908447,3.7292773723602295,9.279760320168862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4921875,0.0,1641.5738525390625,1895.4371337890625,0.0,3069.210205078125,0.9246896505355836,1.0,0.0,3.0,1.0,0.0
17833500,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.968487024307251,0.4660631716251373,0.4190650582313537,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8871228098869324,0.3655021786689758,0.3468866348266601,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8980029225349426,0.3783760666847229,0.2654730081558227,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8523074388504028,0.3235544562339782,0.3077626526355743,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7466259002685547,0.2147605419158935,0.9746654629707336,285.0285339355469,284.95001220703125,298.4497985839844,294.14227294921875,297.7694091796875,297.35516357421875,285.0339050292969,1.0,0.5137569904327393,0.5110886693000793,0.5110886693000793,1.0,1.0,-2.7778480052948,1.049620509147644,1.7282274961471558,0.3069756627082824,0.9844678044319152,0.9844678044319152,0.0,110.46424102783205,94.0,54774.015625,0.0,1742.2764892578125,1.0,280.0040588378906,283.4659729003906,297.11248779296875,300.5721435546875,293.1499938964844,293.1499938964844,280.04998779296875,34153.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581415414810181,1.0,0.0,0.0,3.7718544006347656,3.771879196166992,9.492991921433712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8837890625,0.0,1658.7340087890625,1895.4371337890625,0.0,3011.576171875,0.9331408739089966,1.0,0.0,3.0,1.0,0.0
17833560,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.983284592628479,0.4680354595184326,0.4205660820007324,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9023752808570862,0.3673152923583984,0.3483100831508636,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9132274985313416,0.37930828332901,0.2659063339233398,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8658561110496521,0.3246438205242157,0.3085098266601562,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7579993605613708,0.2153416723012924,0.9759822487831116,285.0336608886719,284.95001220703125,298.4767150878906,294.1495361328125,297.7814636230469,297.358642578125,285.0327453613281,1.0,0.5110073089599609,0.5104930400848389,0.5104930400848389,1.0,1.0,-2.784360408782959,1.0513297319412231,1.7330305576324463,0.3070451319217682,1.0,1.0,0.0,104.98609924316406,82.0,54979.03515625,0.0,1726.1160888671875,1.0,280.0435791015625,283.4629211425781,297.128173828125,300.637939453125,293.1499938964844,293.1499938964844,279.75,33244.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561387062072754,1.0,0.0,0.0,3.8440139293670654,3.844039440155029,9.859688816504786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2958984375,0.0,1738.211181640625,1895.4371337890625,0.0,2992.796875,0.9468352794647216,1.0,0.0,3.0,1.0,0.0
17833620,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.4699627459049225,0.4201589822769165,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9267557263374328,0.3694586157798767,0.3502928018569946,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.937313973903656,0.3799714148044586,0.2663845717906952,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8862176537513733,0.3257468342781067,0.3094929158687591,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7751985788345337,0.2158553898334503,0.9776850938796996,284.8758850097656,284.95001220703125,298.5160827636719,294.159912109375,297.7925109863281,297.353515625,284.87664794921875,1.0,0.506298303604126,0.5095876455307007,0.5095876455307007,1.0,1.0,-2.7859339714050293,1.0503063201904297,1.7356277704238892,0.3066914081573486,0.9002941846847534,0.9002941846847534,0.0,97.75438690185548,82.0,55937.71875,0.0,1696.646484375,1.0,279.7662353515625,283.2881164550781,297.1980895996094,300.8550720214844,293.1499938964844,293.1499938964844,279.75,38102.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652315735816956,1.0,0.0,0.0,3.796480178833008,3.79650616645813,9.61735395321739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5029296875,0.0,1718.6844482421875,1895.4371337890625,0.0,3078.07763671875,0.93861985206604,1.0,0.0,3.0,1.0,0.0
17833680,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.4709115624427795,0.4043766260147095,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9411293268203736,0.3700889647006988,0.35071462392807,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.95100998878479,0.3801215291023254,0.2663617432117462,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8981397747993469,0.3260473608970642,0.3096091747283935,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7853972315788269,0.2159787714481353,0.9774715900421144,284.8837280273437,284.95001220703125,298.5281066894531,294.1629943847656,297.79693603515625,297.35369873046875,284.8854064941406,1.0,0.5050162076950073,0.5093017816543579,0.5093017816543579,1.0,1.0,-2.794522285461426,1.053896188735962,1.740626096725464,0.3033278286457062,0.8943865299224854,0.8943865299224854,0.0,93.9391860961914,85.0,55854.890625,0.0,1674.899169921875,1.0,279.756591796875,283.29705810546875,297.19097900390625,300.8273620605469,293.1499938964844,293.1499938964844,280.04998779296875,38458.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658182621002197,1.0,0.0,0.0,3.766286849975586,3.766312599182129,9.464988579566124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.82470703125,0.0,1685.4141845703125,1895.4371337890625,0.0,3083.581787109375,0.9329116940498352,1.0,0.0,3.0,1.0,0.0
17833740,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.4791006445884704,0.3981935977935791,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.949474275112152,0.3734084069728851,0.3535626530647278,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.957331120967865,0.3815892040729522,0.2671473622322082,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.904422163963318,0.3278988599777221,0.3111054003238678,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7904474139213562,0.2169077843427658,0.9806922078132628,285.0178527832031,284.95001220703125,298.5758972167969,294.175048828125,297.8320007324219,297.3824462890625,285.0162658691406,1.0,0.501200795173645,0.5081104636192322,0.5081104636192322,1.0,1.0,-2.7740743160247803,1.0427615642547607,1.7313127517700195,0.3017649054527282,1.0,1.0,0.0,91.98551940917967,88.0,54879.20703125,0.0,1649.2081298828125,1.0,280.0437316894531,283.443115234375,297.1480407714844,300.6584777832031,293.1499938964844,293.1499938964844,279.75,33562.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565441370010376,1.0,0.0,0.0,3.860427141189575,3.860452651977539,9.944066050593392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.61328125,0.0,1760.834716796875,1895.4371337890625,0.0,2996.59814453125,0.9508032202720642,1.0,0.0,3.0,1.0,0.0
17833800,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.4791006445884704,0.3981935977935791,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.949474275112152,0.3734084069728851,0.3535626530647278,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.957331120967865,0.3815892040729522,0.2671473622322082,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.904422163963318,0.3278988599777221,0.3111054003238678,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7904474139213562,0.2169077843427658,0.9806922078132628,285.0178527832031,284.95001220703125,298.5758972167969,294.175048828125,297.8320007324219,297.3824462890625,285.0162658691406,1.0,0.501200795173645,0.5081104636192322,0.5081104636192322,1.0,1.0,-2.7740743160247803,1.0427615642547607,1.7313127517700195,0.3017649054527282,1.0,1.0,0.0,91.98551940917967,88.0,54879.20703125,0.0,1649.2081298828125,1.0,280.0437316894531,283.443115234375,297.1480407714844,300.6584777832031,293.1499938964844,293.1499938964844,279.75,33562.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565441370010376,1.0,0.0,0.0,3.860427141189575,3.860452651977539,9.944066050593392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.61328125,0.0,1760.834716796875,1895.4371337890625,0.0,2996.59814453125,0.9508032202720642,1.0,0.0,3.0,1.0,0.0
17833860,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.486543208360672,0.3906795978546142,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.958648443222046,0.3761054277420044,0.3562540411949157,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9644712209701538,0.3822800815105438,0.267779678106308,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.91215318441391,0.3291872441768646,0.3124569058418274,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.796488881111145,0.2175222337245941,0.9837691187858582,284.8835754394531,284.95001220703125,298.61981201171875,294.1855163574219,297.8597412109375,297.4017028808594,284.88653564453125,1.0,0.5001944303512573,0.5071865320205688,0.5071865320205688,1.0,1.0,-2.7743566036224365,1.0412250757217407,1.7331315279006958,0.3003023862838745,0.8882254362106323,0.8882254362106323,0.0,90.24388122558594,108.0,55596.2890625,0.0,1641.3953857421875,1.0,279.7567749023437,283.29595947265625,297.2059326171875,300.8260498046875,293.1499938964844,293.1499938964844,280.04998779296875,39109.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646813035011292,1.0,0.0,0.0,3.7510972023010254,3.751122713088989,9.388796229359286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.9462890625,0.0,1672.4915771484375,1895.4371337890625,0.0,3072.916015625,0.9301296472549438,1.0,0.0,3.0,1.0,0.0
17833920,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.486543208360672,0.3906795978546142,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.958648443222046,0.3761054277420044,0.3562540411949157,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9644712209701538,0.3822800815105438,0.267779678106308,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.91215318441391,0.3291872441768646,0.3124569058418274,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.796488881111145,0.2175222337245941,0.9837691187858582,284.8835754394531,284.95001220703125,298.61981201171875,294.1855163574219,297.8597412109375,297.4017028808594,284.88653564453125,1.0,0.5001944303512573,0.5071865320205688,0.5071865320205688,1.0,1.0,-2.7743566036224365,1.0412250757217407,1.7331315279006958,0.3003023862838745,0.8882254362106323,0.8882254362106323,0.0,90.24388122558594,108.0,55596.2890625,0.0,1641.3953857421875,1.0,279.7567749023437,283.29595947265625,297.2059326171875,300.8260498046875,293.1499938964844,293.1499938964844,280.04998779296875,39109.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646813035011292,1.0,0.0,0.0,3.7510972023010254,3.751122713088989,9.388796229359286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.9462890625,0.0,1672.4915771484375,1895.4371337890625,0.0,3072.916015625,0.9301296472549438,1.0,0.0,3.0,1.0,0.0
17833980,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.4922843277454376,0.4033049046993255,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.950727105140686,0.3795966207981109,0.3593851327896118,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9550268650054932,0.3838985562324524,0.2687568068504333,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9035077095031738,0.3311540186405182,0.3141865134239197,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7890875935554504,0.2185867577791214,0.9883081316947936,285.0490417480469,284.95001220703125,298.6595153808594,294.19439697265625,297.8819885253906,297.4137878417969,285.0498962402344,1.0,0.5071861147880554,0.5062626004219055,0.5062626004219055,1.0,1.0,-2.8019585609436035,1.0512299537658691,1.7507286071777344,0.3027960658073425,1.0,1.0,0.0,94.1092300415039,126.0,55240.7421875,0.0,1700.8316650390625,1.0,280.0435485839844,283.46405029296875,297.170654296875,300.6910705566406,293.1499938964844,293.1499938964844,279.75,33548.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558914065361023,1.0,0.0,0.0,3.858667135238648,3.8586926460266113,9.93500066215347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.01171875,0.0,1758.5615234375,1895.4371337890625,0.0,2990.478271484375,0.9502991437911988,1.0,0.0,3.0,1.0,0.0
17834040,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.4922843277454376,0.4033049046993255,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.950727105140686,0.3795966207981109,0.3593851327896118,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9550268650054932,0.3838985562324524,0.2687568068504333,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9035077095031738,0.3311540186405182,0.3141865134239197,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7890875935554504,0.2185867577791214,0.9883081316947936,285.0490417480469,284.95001220703125,298.6595153808594,294.19439697265625,297.8819885253906,297.4137878417969,285.0498962402344,1.0,0.5071861147880554,0.5062626004219055,0.5062626004219055,1.0,1.0,-2.8019585609436035,1.0512299537658691,1.7507286071777344,0.3027960658073425,1.0,1.0,0.0,94.1092300415039,126.0,55240.7421875,0.0,1700.8316650390625,1.0,280.0435485839844,283.46405029296875,297.170654296875,300.6910705566406,293.1499938964844,293.1499938964844,279.75,33548.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558914065361023,1.0,0.0,0.0,3.858667135238648,3.8586926460266113,9.93500066215347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.01171875,0.0,1758.5615234375,1895.4371337890625,0.0,2990.478271484375,0.9502991437911988,1.0,0.0,3.0,1.0,0.0
17834100,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.4928169250488281,0.415003091096878,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9423197507858276,0.3811445236206054,0.36112841963768,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.945859968662262,0.3844677805900574,0.2693905532360077,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8956807255744934,0.3319685757160187,0.3152202069759369,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7821850776672363,0.2189956605434417,0.9912079572677612,284.9195251464844,284.95001220703125,298.6776733398437,294.1981811523437,297.8827514648437,297.4041442871094,284.9127502441406,1.0,0.5125885605812073,0.5058006048202515,0.5058006048202515,1.0,1.0,-2.823593616485596,1.0594971179962158,1.7640966176986694,0.3053747713565826,0.9474414587020874,0.9474414587020874,0.0,97.6628189086914,126.0,56655.87890625,0.0,1750.693603515625,1.0,279.7934265136719,283.3030700683594,297.2381286621094,300.9433898925781,293.1499938964844,293.1499938964844,279.75,35300.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632955551147461,1.0,0.0,0.0,3.872008085250856,3.872034311294556,1.0003818715631496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.1513671875,0.0,1788.9227294921875,1895.4371337890625,0.0,3059.91650390625,0.9534912705421448,1.0,0.0,3.0,1.0,0.0
17834160,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.4915991127490997,0.4302634000778198,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9307226538658142,0.3824375867843628,0.3625688254833221,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.93336421251297,0.3847342431545257,0.2697519361972809,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8853938579559326,0.332546055316925,0.3159860670566559,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7731620669364929,0.2191951125860214,0.9931634664535522,284.9174194335937,284.95001220703125,298.69464111328125,294.2015380859375,297.8757629394531,297.38287353515625,284.9205627441406,1.0,0.5189348459243774,0.5050842761993408,0.5050842761993408,1.0,1.0,-2.8473618030548096,1.0682116746902466,1.779150128364563,0.3078351020812988,0.9328901171684264,0.9328901171684264,0.0,102.27922058105467,144.0,56901.5234375,0.0,1809.7603759765625,1.0,279.7558898925781,283.30322265625,297.2386474609375,300.9244079589844,293.1499938964844,293.1499938964844,279.45001220703125,37010.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671590089797974,1.0,0.0,0.0,3.83090615272522,3.830932140350342,9.79256128630368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7138671875,0.0,1751.8402099609375,1895.4371337890625,0.0,3096.15966796875,0.946535587310791,1.0,0.0,3.0,1.0,0.0
17834220,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9730388522148132,0.487864226102829,0.4399332106113434,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8926070928573608,0.3847858011722564,0.3654244840145111,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.893206775188446,0.3850261867046356,0.2704297304153442,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8514910340309143,0.3334494829177856,0.3174923360347748,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7438597083091736,0.2192486673593521,0.9966893196105956,284.881103515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8565673828125,297.3349914550781,284.88397216796875,1.0,0.5319744348526001,0.50365149974823,0.50365149974823,1.0,1.0,-2.8686797618865967,1.0744949579238892,1.794184684753418,0.3088639676570892,0.8511332869529724,0.8511332869529724,0.0,118.13369750976562,162.0,57475.59765625,0.0,1921.2373046875,1.0,279.4573059082031,283.2439270019531,297.2359924316406,300.98681640625,293.1499938964844,293.1499938964844,279.75,40807.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876015841960907,1.0,0.0,0.0,3.6244900226593018,3.624514579772949,8.765709935687482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.70703125,0.0,1540.6917724609375,1895.4371337890625,0.0,3179.232177734375,0.903831660747528,1.0,0.0,3.0,1.0,0.0
17834280,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9730388522148132,0.487864226102829,0.4399332106113434,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8926070928573608,0.3847858011722564,0.3654244840145111,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.893206775188446,0.3850261867046356,0.2704297304153442,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8514910340309143,0.3334494829177856,0.3174923360347748,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7438597083091736,0.2192486673593521,0.9966893196105956,284.881103515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8565673828125,297.3349914550781,284.88397216796875,1.0,0.5319744348526001,0.50365149974823,0.50365149974823,1.0,1.0,-2.8686797618865967,1.0744949579238892,1.794184684753418,0.3088639676570892,0.8511332869529724,0.8511332869529724,0.0,118.13369750976562,162.0,57475.59765625,0.0,1921.2373046875,1.0,279.4573059082031,283.2439270019531,297.2359924316406,300.98681640625,293.1499938964844,293.1499938964844,279.75,40807.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876015841960907,1.0,0.0,0.0,3.6244900226593018,3.624514579772949,8.765709935687482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.70703125,0.0,1540.6917724609375,1895.4371337890625,0.0,3179.232177734375,0.903831660747528,1.0,0.0,3.0,1.0,0.0
17834340,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9375951290130616,0.4894738793373108,0.4410533607006073,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8635863065719604,0.3879926204681396,0.3688796758651733,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8627439737319946,0.3863646686077118,0.2716526389122009,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8249298334121704,0.3350977897644043,0.3195050954818725,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7206191420555115,0.2197518497705459,1.0013890266418457,285.0165710449219,284.95001220703125,298.75,294.2104187011719,297.8612365722656,297.3287353515625,285.0154113769531,1.0,0.5449355244636536,0.5022187829017639,0.5022187829017639,1.0,1.0,-2.884341239929199,1.0783873796463013,1.805953860282898,0.3087437152862549,0.9647731184959412,0.9647731184959412,0.0,135.3666534423828,180.0,57000.078125,0.0,2030.9228515625,1.0,279.7430114746094,283.3848571777344,297.1864013671875,300.8251647949219,293.1499938964844,293.1499938964844,279.45001220703125,33400.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867051362991333,1.0,0.0,0.0,3.742227077484131,3.7422516345977774,9.344445857095708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.962890625,0.0,1618.2772216796875,1895.4371337890625,0.0,3095.1494140625,0.9240165948867798,1.0,0.0,3.0,1.0,0.0
17834400,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9375951290130616,0.4894738793373108,0.4410533607006073,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8635863065719604,0.3879926204681396,0.3688796758651733,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8627439737319946,0.3863646686077118,0.2716526389122009,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8249298334121704,0.3350977897644043,0.3195050954818725,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7206191420555115,0.2197518497705459,1.0013890266418457,285.0165710449219,284.95001220703125,298.75,294.2104187011719,297.8612365722656,297.3287353515625,285.0154113769531,1.0,0.5449355244636536,0.5022187829017639,0.5022187829017639,1.0,1.0,-2.884341239929199,1.0783873796463013,1.805953860282898,0.3087437152862549,0.9647731184959412,0.9647731184959412,0.0,135.3666534423828,180.0,57000.078125,0.0,2030.9228515625,1.0,279.7430114746094,283.3848571777344,297.1864013671875,300.8251647949219,293.1499938964844,293.1499938964844,279.45001220703125,33400.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867051362991333,1.0,0.0,0.0,3.742227077484131,3.7422516345977774,9.344445857095708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.962890625,0.0,1618.2772216796875,1895.4371337890625,0.0,3095.1494140625,0.9240165948867798,1.0,0.0,3.0,1.0,0.0
17834460,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9066288471221924,0.4905357360839844,0.4429146647453308,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8406276702880859,0.390430599451065,0.3720978796482086,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8385456204414368,0.3868050873279571,0.272673487663269,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.802173376083374,0.3360742628574371,0.3213283121585846,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.699537992477417,0.2198266386985778,1.0057125091552734,284.9052124023437,284.95001220703125,298.7719421386719,294.2138061523437,297.8603820800781,297.31622314453125,284.9078369140625,1.0,0.5579901337623596,0.5005564093589783,0.5005564093589783,1.0,1.0,-2.89906644821167,1.0814306735992432,1.8176358938217163,0.3080161809921264,0.8712978363037109,0.8712978363037109,0.0,153.3800506591797,168.0,57824.13671875,0.0,2144.462158203125,1.0,279.4569702148437,283.2561340332031,297.23779296875,300.9971008300781,293.1499938964844,293.1499938964844,279.75,38672.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758059740066528,1.0,0.0,0.0,3.635498046875,3.635522365570069,8.819035883789184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.78515625,0.0,1537.010986328125,1895.4371337890625,0.0,3177.26416015625,0.9043679237365724,1.0,0.0,3.0,1.0,0.0
17834520,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9066288471221924,0.4905357360839844,0.4429146647453308,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8406276702880859,0.390430599451065,0.3720978796482086,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8385456204414368,0.3868050873279571,0.272673487663269,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.802173376083374,0.3360742628574371,0.3213283121585846,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.699537992477417,0.2198266386985778,1.0057125091552734,284.9052124023437,284.95001220703125,298.7719421386719,294.2138061523437,297.8603820800781,297.31622314453125,284.9078369140625,1.0,0.5579901337623596,0.5005564093589783,0.5005564093589783,1.0,1.0,-2.89906644821167,1.0814306735992432,1.8176358938217163,0.3080161809921264,0.8712978363037109,0.8712978363037109,0.0,153.3800506591797,168.0,57824.13671875,0.0,2144.462158203125,1.0,279.4569702148437,283.2561340332031,297.23779296875,300.9971008300781,293.1499938964844,293.1499938964844,279.75,38672.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758059740066528,1.0,0.0,0.0,3.635498046875,3.635522365570069,8.819035883789184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.78515625,0.0,1537.010986328125,1895.4371337890625,0.0,3177.26416015625,0.9043679237365724,1.0,0.0,3.0,1.0,0.0
17834580,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9006885886192322,0.4929906725883484,0.4449370503425598,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8364905118942261,0.3935076296329498,0.3749727010726928,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8331797122955322,0.3879935145378113,0.2734583020210266,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.796977162361145,0.337588757276535,0.3227606415748596,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6942841410636902,0.2202548384666443,1.007907152175903,285.0249938964844,284.95001220703125,298.7929992675781,294.2189025878906,297.86700439453125,297.3162841796875,285.02313232421875,1.0,0.5619869232177734,0.4988940060138702,0.4988940060138702,1.0,1.0,-2.9102530479431152,1.0829509496688845,1.8273019790649407,0.3065700829029083,0.984404981136322,0.984404981136322,0.0,158.754150390625,156.0,57351.55859375,0.0,2190.230224609375,1.0,279.74322509765625,283.38214111328125,297.1985778808594,300.8588256835937,293.1499938964844,293.1499938964844,279.45001220703125,32846.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680123686790466,1.0,0.0,0.0,3.769397735595703,3.7694225311279297,9.480630751568242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3583984375,0.0,1645.73974609375,1895.4371337890625,0.0,3104.164794921875,0.929749310016632,1.0,0.0,3.0,1.0,0.0
17834640,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9006885886192322,0.4929906725883484,0.4449370503425598,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8364905118942261,0.3935076296329498,0.3749727010726928,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8331797122955322,0.3879935145378113,0.2734583020210266,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.796977162361145,0.337588757276535,0.3227606415748596,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6942841410636902,0.2202548384666443,1.007907152175903,285.0249938964844,284.95001220703125,298.7929992675781,294.2189025878906,297.86700439453125,297.3162841796875,285.02313232421875,1.0,0.5619869232177734,0.4988940060138702,0.4988940060138702,1.0,1.0,-2.9102530479431152,1.0829509496688845,1.8273019790649407,0.3065700829029083,0.984404981136322,0.984404981136322,0.0,158.754150390625,156.0,57351.55859375,0.0,2190.230224609375,1.0,279.74322509765625,283.38214111328125,297.1985778808594,300.8588256835937,293.1499938964844,293.1499938964844,279.45001220703125,32846.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680123686790466,1.0,0.0,0.0,3.769397735595703,3.7694225311279297,9.480630751568242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3583984375,0.0,1645.73974609375,1895.4371337890625,0.0,3104.164794921875,0.929749310016632,1.0,0.0,3.0,1.0,0.0
17834700,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.902209997177124,0.493643581867218,0.4458447694778442,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8381995558738708,0.3947829604148865,0.3763390183448791,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8342567086219788,0.3882811963558197,0.2738056778907776,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7983121871948242,0.3381264507770538,0.3234081566333771,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6951920390129089,0.2203487157821655,1.0087130069732666,284.8812866210937,284.95001220703125,298.80322265625,294.2220764160156,297.8674011230469,297.31201171875,284.875732421875,1.0,0.5621906518936157,0.4980628192424774,0.4980628192424774,1.0,1.0,-2.915156364440918,1.083403468132019,1.831752896308899,0.3057754933834076,0.8912363052368164,0.8912363052368164,0.0,158.2982635498047,156.0,58376.44921875,0.0,2196.41455078125,1.0,279.494873046875,283.2179870605469,297.2589111328125,301.0906982421875,293.1499938964844,293.1499938964844,279.45001220703125,36547.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747895359992981,1.0,0.0,0.0,3.756962776184082,3.756988048553467,9.41818200317357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5712890625,0.0,1659.674072265625,1895.4371337890625,0.0,3167.7333984375,0.92761492729187,1.0,0.0,3.0,1.0,0.0
17834760,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9046478271484376,0.4940463900566101,0.4461696445941925,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8407686948776245,0.3958835303783417,0.3773456215858459,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8361355662345886,0.3883610367774963,0.2738461792469024,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8005220293998718,0.3385005891323089,0.3237340748310089,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6968711018562317,0.2203217893838882,1.008442997932434,284.8941650390625,284.95001220703125,298.8132629394531,294.2256164550781,297.8661804199219,297.3051452636719,284.89697265625,1.0,0.5614050626754761,0.4973693788051605,0.4973693788051605,1.0,1.0,-2.9168758392333984,1.082774996757507,1.8341008424758911,0.3047046959400177,0.87679523229599,0.87679523229599,0.0,156.83663940429688,144.0,58128.6796875,0.0,2192.114501953125,1.0,279.4566650390625,283.237548828125,297.2512512207031,301.0325927734375,293.1499938964844,293.1499938964844,279.75,38716.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770872950553894,1.0,0.0,0.0,3.671692132949829,3.671716928482056,8.995510825116071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4814453125,0.0,1577.8792724609375,1895.4371337890625,0.0,3189.2783203125,0.9121958017349244,1.0,0.0,3.0,1.0,0.0
17834820,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9142282009124756,0.4960949718952179,0.4473810195922851,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8491790294647217,0.3985081017017364,0.3793387711048126,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.843332052230835,0.3893905580043793,0.2741812765598297,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.808303713798523,0.3398010432720184,0.3245154321193695,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7033381462097168,0.2207404524087906,1.008526086807251,285.0261535644531,284.95001220703125,298.8296813964844,294.2324523925781,297.8720397949219,297.3063049316406,285.0243530273437,1.0,0.5587766766548157,0.4962043762207031,0.4962043762207031,1.0,1.0,-2.9221608638763428,1.082744002342224,1.839416980743408,0.3031303584575653,0.9851906895637512,0.9851906895637512,0.0,151.5878448486328,144.0,57493.328125,0.0,2175.096923828125,1.0,279.7374267578125,283.3776550292969,297.2039489746094,300.864501953125,293.1499938964844,293.1499938964844,279.75,33014.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869049608707428,1.0,0.0,0.0,3.776510715484619,3.7765355110168457,9.516444947621494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.947265625,0.0,1655.4107666015625,1895.4371337890625,0.0,3113.895263671875,0.9316998720169068,1.0,0.0,3.0,1.0,0.0
17834880,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9168395400047302,0.4964830875396728,0.4477112591266632,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8513484597206116,0.3990265130996704,0.3797831535339355,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8452607989311218,0.389608234167099,0.2743020057678222,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8102799654006958,0.3400685489177704,0.3247209787368774,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7050632834434509,0.2208415418863296,1.0087287425994873,285.0196228027344,284.95001220703125,298.8327331542969,294.2338562011719,297.87322998046875,297.3066711425781,285.0179138183594,1.0,0.5581615567207336,0.4959824979305267,0.4959824979305267,1.0,1.0,-2.9237277507781982,1.0829668045043943,1.840760946273804,0.3029245138168335,0.9885849356651306,0.9885849356651306,0.0,150.27896118164062,132.0,57556.5625,0.0,2171.268798828125,1.0,279.743408203125,283.3711242675781,297.2118225097656,300.88580322265625,293.1499938964844,293.1499938964844,279.45001220703125,33074.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688905835151672,1.0,0.0,0.0,3.79425311088562,3.794277906417847,9.60607280831027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.455078125,0.0,1676.90478515625,1895.4371337890625,0.0,3112.40380859375,0.9355230927467346,1.0,0.0,3.0,1.0,0.0
