time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9340077042579652,0.4975055456161499,0.448677659034729,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8658414483070374,0.4014927744865417,0.3819817900657654,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8580888509750366,0.3900681436061859,0.2745616436004638,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8227664828300476,0.3410634696483612,0.3255116939544678,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7160519361495972,0.2210231870412826,1.0085409879684448,284.89080810546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8727722167969,297.2969970703125,284.8935852050781,1.0,0.5534169673919678,0.4945956170558929,0.4945956170558929,1.0,1.0,-2.9285764694213867,1.0822927951812744,1.8462835550308228,0.3009333908557892,0.8792957067489624,0.8792957067489624,0.0,141.69606018066406,120.0,58316.125,0.0,2136.756103515625,1.0,279.4563293457031,283.22882080078125,297.2670288085937,301.0593566894531,293.1499938964844,293.1499938964844,279.75,38867.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775220513343811,1.0,0.0,0.0,3.6916344165802,3.691659450531006,9.093491257772256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.2587890625,0.0,1601.6854248046875,1895.4371337890625,0.0,3193.354248046875,0.9166882038116456,1.0,0.0,3.0,1.0,0.0
17835000,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9340077042579652,0.4975055456161499,0.448677659034729,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8658414483070374,0.4014927744865417,0.3819817900657654,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8580888509750366,0.3900681436061859,0.2745616436004638,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8227664828300476,0.3410634696483612,0.3255116939544678,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7160519361495972,0.2210231870412826,1.0085409879684448,284.89080810546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8727722167969,297.2969970703125,284.8935852050781,1.0,0.5534169673919678,0.4945956170558929,0.4945956170558929,1.0,1.0,-2.9285764694213867,1.0822927951812744,1.8462835550308228,0.3009333908557892,0.8792957067489624,0.8792957067489624,0.0,141.69606018066406,120.0,58316.125,0.0,2136.756103515625,1.0,279.4563293457031,283.22882080078125,297.2670288085937,301.0593566894531,293.1499938964844,293.1499938964844,279.75,38867.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775220513343811,1.0,0.0,0.0,3.6916344165802,3.691659450531006,9.093491257772256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.2587890625,0.0,1601.6854248046875,1895.4371337890625,0.0,3193.354248046875,0.9166882038116456,1.0,0.0,3.0,1.0,0.0
17835060,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9567792415618896,0.4999005198478699,0.4500395655632019,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8858447074890137,0.4047285616397857,0.3843565285205841,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.876270592212677,0.3914031684398651,0.2749691009521484,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8393779993057251,0.34271240234375,0.3264263272285461,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7299432754516602,0.2216461151838302,1.0085967779159546,285.0198059082031,284.95001220703125,298.86968994140625,294.2545166015625,297.88006591796875,297.29962158203125,285.0182189941406,1.0,0.5477938652038574,0.493344783782959,0.493344783782959,1.0,1.0,-2.9347145557403564,1.082404851913452,1.8523098230361936,0.299173355102539,0.9924759864807128,0.9924759864807128,0.0,131.33062744140625,108.0,57720.26953125,0.0,2095.40576171875,1.0,279.7435302734375,283.3666687011719,297.23101806640625,300.9144897460937,293.1499938964844,293.1499938964844,279.45001220703125,33172.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690257668495178,1.0,0.0,0.0,3.809681177139282,3.809706211090088,9.684351880423492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.005859375,0.0,1696.1011962890625,1895.4371337890625,0.0,3113.67138671875,0.9390859603881836,1.0,0.0,3.0,1.0,0.0
17835120,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9567792415618896,0.4999005198478699,0.4500395655632019,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8858447074890137,0.4047285616397857,0.3843565285205841,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.876270592212677,0.3914031684398651,0.2749691009521484,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8393779993057251,0.34271240234375,0.3264263272285461,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7299432754516602,0.2216461151838302,1.0085967779159546,285.0198059082031,284.95001220703125,298.86968994140625,294.2545166015625,297.88006591796875,297.29962158203125,285.0182189941406,1.0,0.5477938652038574,0.493344783782959,0.493344783782959,1.0,1.0,-2.9347145557403564,1.082404851913452,1.8523098230361936,0.299173355102539,0.9924759864807128,0.9924759864807128,0.0,131.33062744140625,108.0,57720.26953125,0.0,2095.40576171875,1.0,279.7435302734375,283.3666687011719,297.23101806640625,300.9144897460937,293.1499938964844,293.1499938964844,279.45001220703125,33172.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690257668495178,1.0,0.0,0.0,3.809681177139282,3.809706211090088,9.684351880423492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.005859375,0.0,1696.1011962890625,1895.4371337890625,0.0,3113.67138671875,0.9390859603881836,1.0,0.0,3.0,1.0,0.0
17835180,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9802324771881104,0.5008333921432495,0.4508618712425232,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9101203680038452,0.4072511792182922,0.3865348994731903,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8984342813491821,0.3919204175472259,0.2752136588096618,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8597379922866821,0.3437603116035461,0.3271915912628174,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7464789748191833,0.2219048291444778,1.0083907842636108,284.89031982421875,284.95001220703125,298.8872375488281,294.2667236328125,297.8796691894531,297.2906799316406,284.8930969238281,1.0,0.5416817665100098,0.4920939803123474,0.4920939803123474,1.0,1.0,-2.939295053482056,1.0818495750427246,1.857445478439331,0.2972971796989441,0.8828278183937073,0.8828278183937073,0.0,120.60433959960938,96.0,58506.76953125,0.0,2049.429443359375,1.0,279.4562072753906,283.2236022949219,297.28961181640625,301.0928649902344,293.1499938964844,293.1499938964844,279.75,38848.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775272965431213,1.0,0.0,0.0,3.708669662475586,3.708694696426392,9.177609854305048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5244140625,0.0,1621.0845947265625,1895.4371337890625,0.0,3193.403076171875,0.9204574227333068,1.0,0.0,3.0,1.0,0.0
17835240,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9802324771881104,0.5008333921432495,0.4508618712425232,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9101203680038452,0.4072511792182922,0.3865348994731903,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8984342813491821,0.3919204175472259,0.2752136588096618,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8597379922866821,0.3437603116035461,0.3271915912628174,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7464789748191833,0.2219048291444778,1.0083907842636108,284.89031982421875,284.95001220703125,298.8872375488281,294.2667236328125,297.8796691894531,297.2906799316406,284.8930969238281,1.0,0.5416817665100098,0.4920939803123474,0.4920939803123474,1.0,1.0,-2.939295053482056,1.0818495750427246,1.857445478439331,0.2972971796989441,0.8828278183937073,0.8828278183937073,0.0,120.60433959960938,96.0,58506.76953125,0.0,2049.429443359375,1.0,279.4562072753906,283.2236022949219,297.28961181640625,301.0928649902344,293.1499938964844,293.1499938964844,279.75,38848.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775272965431213,1.0,0.0,0.0,3.708669662475586,3.708694696426392,9.177609854305048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5244140625,0.0,1621.0845947265625,1895.4371337890625,0.0,3193.403076171875,0.9204574227333068,1.0,0.0,3.0,1.0,0.0
17835300,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9919015169143676,0.5018644332885742,0.4512184560298919,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9257006049156188,0.4087994992733001,0.3875629901885986,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9119032621383668,0.3925010561943054,0.2752809226512909,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8720436692237854,0.3445183336734772,0.3275086581707001,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7564605474472046,0.2221766263246536,1.0080097913742063,285.0240783691406,284.95001220703125,298.89581298828125,294.27325439453125,297.88232421875,297.2908020019531,285.0281066894531,1.0,0.5384336709976196,0.4914685785770416,0.4914685785770416,1.0,1.0,-2.940957307815552,1.0813162326812744,1.859640955924988,0.2961581945419311,0.9739055633544922,0.9739055633544922,0.0,115.0478057861328,96.0,57707.05078125,0.0,2024.3692626953125,1.0,279.70343017578125,283.37139892578125,297.2401733398437,300.8849792480469,293.1499938964844,293.1499938964844,279.75,34292.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711787462234497,1.0,0.0,0.0,3.752019166946411,3.7520439624786377,9.393412483404972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7568359375,0.0,1636.5260009765625,1895.4371337890625,0.0,3133.86767578125,0.928763747215271,1.0,0.0,3.0,1.0,0.0
17835360,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.5032909512519836,0.4465826451778412,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9426168203353882,0.4105159938335418,0.3889310359954834,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9276952147483826,0.3932782411575317,0.2756340801715851,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8855336308479309,0.3454310297966003,0.3281223177909851,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7675189971923828,0.2225681990385055,1.0086158514022827,285.01959228515625,284.95001220703125,298.9042358398437,294.28009033203125,297.8868713378906,297.29412841796875,285.0174255371094,1.0,0.535043478012085,0.4908448457717895,0.4908448457717895,1.0,1.0,-2.941255807876587,1.0802069902420044,1.8610488176345823,0.2949597537517547,0.9963904023170472,0.9963904023170472,0.0,109.70584106445312,84.0,57855.5859375,0.0,1996.4937744140625,1.0,279.7434387207031,283.3621520996094,297.2563171386719,300.9499206542969,293.1499938964844,293.1499938964844,279.45001220703125,33223.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690041303634644,1.0,0.0,0.0,3.823946237564087,3.823971509933472,9.75701141214813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7216796875,0.0,1713.6744384765625,1895.4371337890625,0.0,3113.468505859375,0.9424245953559875,1.0,0.0,3.0,1.0,0.0
17835420,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.8692724108695984,0.5186235904693604,0.4643642604351043,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.8132749795913696,0.4189139008522033,0.3969568312168121,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.8010969758033752,0.4004435241222381,0.2802816331386566,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4863586425781,0.7671406865119934,0.3514873385429382,0.334191083908081,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.66302090883255,0.2225724458694458,1.0246232748031616,284.4845886230469,284.95001220703125,298.9207458496094,294.2944641113281,297.9254455566406,297.37701416015625,284.5773010253906,1.0,0.4962620139122009,0.489597350358963,0.489597350358963,1.0,1.0,-2.25007438659668,0.7750003337860107,1.4750741720199585,0.3239274621009826,0.5460426211357117,0.5460426211357117,0.0,181.7065277099609,72.0,47278.6328125,0.0,1792.7818603515625,1.0,279.4573974609375,283.0147705078125,297.2651062011719,300.7228698730469,293.1499938964844,293.1499938964844,279.75,76681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703673481941223,1.0,0.0,0.0,3.019299268722534,3.019325017929077,6.082829600018158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.57958984375,0.0,1189.95849609375,1895.4371337890625,0.0,3126.256591796875,0.7768229842185974,1.0,0.0,3.0,1.0,0.0
17835480,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.8692724108695984,0.5186235904693604,0.4643642604351043,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.8132749795913696,0.4189139008522033,0.3969568312168121,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.8010969758033752,0.4004435241222381,0.2802816331386566,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4863586425781,0.7671406865119934,0.3514873385429382,0.334191083908081,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.66302090883255,0.2225724458694458,1.0246232748031616,284.4845886230469,284.95001220703125,298.9207458496094,294.2944641113281,297.9254455566406,297.37701416015625,284.5773010253906,1.0,0.4962620139122009,0.489597350358963,0.489597350358963,1.0,1.0,-2.25007438659668,0.7750003337860107,1.4750741720199585,0.3239274621009826,0.5460426211357117,0.5460426211357117,0.0,181.7065277099609,72.0,47278.6328125,0.0,1792.7818603515625,1.0,279.4573974609375,283.0147705078125,297.2651062011719,300.7228698730469,293.1499938964844,293.1499938964844,279.75,76681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703673481941223,1.0,0.0,0.0,3.019299268722534,3.019325017929077,6.082829600018158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.57958984375,0.0,1189.95849609375,1895.4371337890625,0.0,3126.256591796875,0.7768229842185974,1.0,0.0,3.0,1.0,0.0
17835540,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.537786066532135,0.3465394377708435,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.4310212433338165,0.3649227023124695,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.4105145335197449,0.2695306539535522,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9824007153511048,0.3589709103107452,0.3409506976604461,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8393275737762451,0.227853313088417,1.026611566543579,285.0451965332031,284.95001220703125,298.93682861328125,294.3097839355469,298.0196838378906,297.4936828613281,285.06201171875,1.0,0.4982218146324157,0.4883498847484588,0.4883498847484588,1.0,1.0,-2.8038816452026367,1.0183744430541992,1.7855072021484375,0.2742315232753753,0.9465861916542052,0.9465861916542052,0.0,81.76397705078125,92.0,54710.12109375,0.0,1654.0277099609375,1.0,279.7388000488281,283.4435729980469,297.1978454589844,300.5341491699219,293.1499938964844,293.1499938964844,279.45001220703125,32358.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834748387336731,1.0,0.0,0.0,3.51552152633667,3.5155436992645264,8.2465601281001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2216796875,0.0,1362.396484375,1895.4371337890625,0.0,2792.691162109375,0.872484028339386,1.0,0.0,3.0,1.0,0.0
17835600,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.537786066532135,0.3465394377708435,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.4310212433338165,0.3649227023124695,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.4105145335197449,0.2695306539535522,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9824007153511048,0.3589709103107452,0.3409506976604461,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8393275737762451,0.227853313088417,1.026611566543579,285.0451965332031,284.95001220703125,298.93682861328125,294.3097839355469,298.0196838378906,297.4936828613281,285.06201171875,1.0,0.4982218146324157,0.4883498847484588,0.4883498847484588,1.0,1.0,-2.8038816452026367,1.0183744430541992,1.7855072021484375,0.2742315232753753,0.9465861916542052,0.9465861916542052,0.0,81.76397705078125,92.0,54710.12109375,0.0,1654.0277099609375,1.0,279.7388000488281,283.4435729980469,297.1978454589844,300.5341491699219,293.1499938964844,293.1499938964844,279.45001220703125,32358.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834748387336731,1.0,0.0,0.0,3.51552152633667,3.5155436992645264,8.2465601281001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2216796875,0.0,1362.396484375,1895.4371337890625,0.0,2792.691162109375,0.872484028339386,1.0,0.0,3.0,1.0,0.0
17835660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5460888147354126,0.3451106548309326,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4326916038990021,0.3634181618690491,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4090580344200134,0.2684194147586822,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.981738805770874,0.3561759293079376,0.3387606143951416,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8409628868103027,0.2278125435113906,1.0287128686904907,284.8993225097656,284.95001220703125,298.94635009765625,294.3194274902344,298.0343933105469,297.5108642578125,284.89813232421875,1.0,0.5003154277801514,0.4887525141239166,0.4887525141239166,1.0,1.0,-2.814568042755127,1.0239611864089966,1.7906068563461304,0.271203875541687,0.8636566400527954,0.8636566400527954,0.0,81.56327056884766,92.0,56137.37109375,0.0,1659.796875,1.0,279.4847717285156,283.2595520019531,297.36590576171875,300.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,35656.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480062484741211,1.0,0.0,0.0,3.556572675704956,3.556595802307129,8.440276246801659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5126953125,0.0,1429.1826171875,1895.4371337890625,0.0,2916.600341796875,0.8818727135658264,1.0,0.0,3.0,1.0,0.0
17835720,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.5494668483734131,0.3493375182151794,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.4335995316505432,0.3678692281246185,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.4081383347511291,0.2717069685459137,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.976990520954132,0.3550761044025421,0.3374001383781433,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8377081155776978,0.2277392596006393,1.0285569429397583,284.9216613769531,284.95001220703125,298.9525451660156,294.3259582519531,298.0397644042969,297.5149230957031,284.9247436523437,1.0,0.503093957901001,0.489017903804779,0.489017903804779,1.0,1.0,-2.8271079063415527,1.0296565294265747,1.797451376914978,0.27335324883461,0.8675469756126404,0.8675469756126404,0.0,82.83811950683594,112.0,56290.2578125,0.0,1684.7589111328125,1.0,279.4583435058594,283.2802429199219,297.3833312988281,301.0168151855469,293.1499938964844,293.1499938964844,279.75,36755.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534703850746155,1.0,0.0,0.0,3.5184898376464844,3.518512725830078,8.260491313194507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.89404296875,0.0,1397.168701171875,1895.4371337890625,0.0,2967.785400390625,0.8767978549003601,1.0,0.0,3.0,1.0,0.0
17835780,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.5532379746437073,0.3583252429962158,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.4349748790264129,0.3773337304592132,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.4069486260414123,0.2786974012851715,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9682639837265016,0.3546011447906494,0.3364538550376892,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8312057256698608,0.2279103696346283,1.0290086269378662,285.0580444335937,284.95001220703125,298.9618225097656,294.3360595703125,298.045166015625,297.516357421875,285.0595397949219,1.0,0.5094057321548462,0.4894205331802368,0.4894205331802368,1.0,1.0,-2.8570656776428223,1.042796611785889,1.8142690658569336,0.2782484889030456,0.976547360420227,0.976547360420227,0.0,85.70783996582031,112.0,56249.13671875,0.0,1744.37060546875,1.0,279.7154846191406,283.4173583984375,297.3417663574219,300.8846435546875,293.1499938964844,293.1499938964844,279.75,31654.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516070246696472,1.0,0.0,0.0,3.628898143768311,3.6289212703704834,8.787044976088509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.193359375,0.0,1477.4892578125,1895.4371337890625,0.0,2950.32470703125,0.8986169099807739,1.0,0.0,3.0,1.0,0.0
17835840,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.5548604130744934,0.3658866286277771,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.4356198608875274,0.3852962553501129,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.4059407114982605,0.284052163362503,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9614673852920532,0.35472571849823,0.3364649415016174,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8260950446128845,0.2280933260917663,1.0300692319869995,285.05682373046875,284.95001220703125,298.9678955078125,294.34283447265625,298.0464782714844,297.5136413574219,285.0565185546875,1.0,0.5148377418518066,0.4896859228610992,0.4896859228610992,1.0,1.0,-2.88338589668274,1.0541586875915527,1.829227328300476,0.2824782431125641,1.0,1.0,0.0,88.2095718383789,132.0,56869.328125,0.0,1797.643798828125,1.0,279.7425231933594,283.4076538085937,297.35858154296875,300.9688720703125,293.1499938964844,293.1499938964844,279.45001220703125,31212.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534027934074402,1.0,0.0,0.0,3.709829092025757,3.709852695465088,9.183348765873234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.513671875,0.0,1564.345703125,1895.4371337890625,0.0,2967.15185546875,0.915347695350647,1.0,0.0,3.0,1.0,0.0
17835900,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.5553080439567566,0.3799001574516296,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.4354661107063293,0.4000531435012817,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9899020791053772,0.4044500887393951,0.2837075889110565,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9488573670387268,0.3548313081264496,0.3367275893688202,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8167449831962585,0.2281085401773452,1.0313152074813845,284.9266052246094,284.95001220703125,298.9754943847656,294.3515319824219,298.04205322265625,297.5006408691406,284.92144775390625,1.0,0.5227409601211548,0.4900199174880981,0.4900199174880981,1.0,1.0,-2.9193994998931885,1.0696367025375366,1.849762797355652,0.2882837355136871,0.9320687055587769,0.9320687055587769,0.0,92.5267562866211,132.0,58577.47265625,0.0,1876.3948974609373,1.0,279.49627685546875,283.2457275390625,297.4232177734375,301.2428894042969,293.1499938964844,293.1499938964844,279.45001220703125,33957.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636062741279602,1.0,0.0,0.0,3.745699644088745,3.7457242012023926,9.36179674226878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4169921875,0.0,1626.588623046875,1895.4371337890625,0.0,3062.831298828125,0.9239017367362976,1.0,0.0,3.0,1.0,0.0
17835960,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.5540245771408081,0.3987140953540802,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9955542087554932,0.4342212080955505,0.4121532142162323,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9753850102424622,0.403370589017868,0.2829133868217468,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.931751787662506,0.3548986613750458,0.336939126253128,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.803926944732666,0.227914810180664,1.0315988063812256,284.9322509765625,284.95001220703125,298.9830017089844,294.3603820800781,298.0237121582031,297.4677124023437,284.93487548828125,1.0,0.5315786600112915,0.4889803826808929,0.4889803826808929,1.0,1.0,-2.957081317901612,1.0832083225250244,1.8738731145858765,0.2919432818889618,0.926857590675354,0.926857590675354,0.0,98.17057800292967,152.0,59129.078125,0.0,1965.8912353515625,1.0,279.4566955566406,283.2454833984375,297.4222717285156,301.2426452636719,293.1499938964844,293.1499938964844,279.1499938964844,35606.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695818185806274,1.0,0.0,0.0,3.7287638187408447,3.7287886142730713,9.27733140088094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.1806640625,0.0,1619.56884765625,1895.4371337890625,0.0,3118.8876953125,0.9227217435836792,1.0,0.0,3.0,1.0,0.0
17836020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5461674928665161,0.4475128948688507,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9612181782722472,0.4333395659923553,0.4112193584442138,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9355698823928832,0.4022417068481445,0.2822813689708709,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8935418128967285,0.355082243680954,0.3375556468963623,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7728078365325928,0.2273344248533249,1.0315792560577393,284.8952331542969,284.95001220703125,298.9964294433594,294.37664794921875,297.96844482421875,297.373779296875,284.9003295898437,1.0,0.5482592582702637,0.4871070683002472,0.4871070683002472,1.0,1.0,-3.013685941696167,1.102558732032776,1.9111272096633911,0.296429693698883,0.8587812781333923,0.8587812781333923,0.0,112.40054321289062,152.0,60319.2265625,0.0,2135.468994140625,1.0,279.1610717773437,283.1793212890625,297.4274597167969,301.35137939453125,293.1499938964844,293.1499938964844,279.1499938964844,39562.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880817174911499,1.0,0.0,0.0,3.583922863006592,3.583946943283081,8.570588079237496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.4482421875,0.0,1487.060546875,1895.4371337890625,0.0,3224.23828125,0.8941878080368042,1.0,0.0,3.0,1.0,0.0
17836080,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.5450140833854675,0.4528434574604034,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9572718739509584,0.4334138631820678,0.4112649261951446,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9312585592269896,0.402210921049118,0.2822630107402801,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8899967670440674,0.3551453948020935,0.3376426100730896,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7697271704673767,0.2272844463586807,1.031559705734253,284.9046936035156,284.95001220703125,298.9978942871094,294.3784484863281,297.9625244140625,297.3637084960937,284.90838623046875,1.0,0.5501671433448792,0.4869012534618377,0.4869012534618377,1.0,1.0,-3.02020525932312,1.1047942638397217,1.9154109954833984,0.296965479850769,0.8619491457939148,0.8619491457939148,0.0,114.0553970336914,172.0,60409.3046875,0.0,2155.4052734375,1.0,279.1579895019531,283.1849365234375,297.4222717285156,301.3427429199219,293.1499938964844,293.1499938964844,279.45001220703125,38945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810184001922607,1.0,0.0,0.0,3.5826337337493896,3.5826575756073,8.564422842027852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.0849609375,0.0,1481.1361083984375,1895.4371337890625,0.0,3226.124267578125,0.8933538794517517,1.0,0.0,3.0,1.0,0.0
17836140,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9798535704612732,0.5336173176765442,0.4828656613826751,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9092230200767516,0.4353775978088379,0.4134036004543304,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8856121301651001,0.4028355777263641,0.2830230295658111,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8504527807235718,0.3563558161258697,0.3393737375736236,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7360910177230835,0.2271154820919037,1.0340343713760376,285.031982421875,284.95001220703125,299.0126037597656,294.3969421386719,297.91412353515625,297.2807312011719,285.02838134765625,1.0,0.5686389803886414,0.4848221242427826,0.4848221242427826,1.0,1.0,-3.062781572341919,1.1177371740341189,1.9450443983078003,0.299495130777359,0.9856595396995544,0.9856595396995544,0.0,135.41749572753906,192.0,60548.234375,0.0,2344.324462890625,1.0,279.4429626464844,283.3106994628906,297.3917236328125,301.2489318847656,293.1499938964844,293.1499938964844,279.1499938964844,32287.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759936094284058,1.0,0.0,0.0,3.745819091796875,3.745843172073364,9.36239302973263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.9853515625,0.0,1613.90380859375,1895.4371337890625,0.0,3179.023681640625,0.9240305423736572,1.0,0.0,3.0,1.0,0.0
17836200,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9798535704612732,0.5336173176765442,0.4828656613826751,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9092230200767516,0.4353775978088379,0.4134036004543304,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8856121301651001,0.4028355777263641,0.2830230295658111,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8504527807235718,0.3563558161258697,0.3393737375736236,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7360910177230835,0.2271154820919037,1.0340343713760376,285.031982421875,284.95001220703125,299.0126037597656,294.3969421386719,297.91412353515625,297.2807312011719,285.02838134765625,1.0,0.5686389803886414,0.4848221242427826,0.4848221242427826,1.0,1.0,-3.062781572341919,1.1177371740341189,1.9450443983078003,0.299495130777359,0.9856595396995544,0.9856595396995544,0.0,135.41749572753906,192.0,60548.234375,0.0,2344.324462890625,1.0,279.4429626464844,283.3106994628906,297.3917236328125,301.2489318847656,293.1499938964844,293.1499938964844,279.1499938964844,32287.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759936094284058,1.0,0.0,0.0,3.745819091796875,3.745843172073364,9.36239302973263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.9853515625,0.0,1613.90380859375,1895.4371337890625,0.0,3179.023681640625,0.9240305423736572,1.0,0.0,3.0,1.0,0.0
17836260,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.930502951145172,0.5279054641723633,0.4774121344089508,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8697275519371033,0.4368037283420563,0.4159288108348846,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8473389744758606,0.4025050103664398,0.2837319672107696,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8161962032318115,0.356684535741806,0.3409144878387451,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7052619457244873,0.2264125347137451,1.036243200302124,284.8969116210937,284.95001220703125,299.0272216796875,294.4158020019531,297.8949584960937,297.2465209960937,284.8990478515625,1.0,0.5839129686355591,0.4823163151741028,0.4823163151741028,1.0,1.0,-3.0667378902435303,1.1140626668930054,1.952675104141236,0.2951417565345764,0.8766971826553345,0.8766971826553345,0.0,160.63418579101562,195.0,61352.1796875,0.0,2481.94140625,1.0,279.1568603515625,283.16522216796875,297.4461364746094,301.43194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38361.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859981298446655,1.0,0.0,0.0,3.656068563461304,3.656093120574951,8.919118954509031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3720703125,0.0,1557.6298828125,1895.4371337890625,0.0,3272.763427734375,0.9085185527801514,1.0,0.0,3.0,1.0,0.0
17836320,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.930502951145172,0.5279054641723633,0.4774121344089508,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8697275519371033,0.4368037283420563,0.4159288108348846,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8473389744758606,0.4025050103664398,0.2837319672107696,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8161962032318115,0.356684535741806,0.3409144878387451,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7052619457244873,0.2264125347137451,1.036243200302124,284.8969116210937,284.95001220703125,299.0272216796875,294.4158020019531,297.8949584960937,297.2465209960937,284.8990478515625,1.0,0.5839129686355591,0.4823163151741028,0.4823163151741028,1.0,1.0,-3.0667378902435303,1.1140626668930054,1.952675104141236,0.2951417565345764,0.8766971826553345,0.8766971826553345,0.0,160.63418579101562,195.0,61352.1796875,0.0,2481.94140625,1.0,279.1568603515625,283.16522216796875,297.4461364746094,301.43194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38361.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859981298446655,1.0,0.0,0.0,3.656068563461304,3.656093120574951,8.919118954509031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3720703125,0.0,1557.6298828125,1895.4371337890625,0.0,3272.763427734375,0.9085185527801514,1.0,0.0,3.0,1.0,0.0
17836380,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9065412282943726,0.5268933773040771,0.4762092530727386,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8527185320854187,0.439172625541687,0.4184604585170746,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8305135369300842,0.4030733108520508,0.2843477427959442,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7994644641876221,0.3576355576515198,0.3421821892261505,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6892199516296387,0.2262224406003952,1.0373533964157104,285.0117492675781,284.95001220703125,299.041748046875,294.43487548828125,297.8934326171875,297.24041748046875,285.0101013183594,1.0,0.5929255485534668,0.4798104763031006,0.4798104763031006,1.0,1.0,-3.0719265937805176,1.1108078956604004,1.961118578910828,0.2907170057296753,0.9793025255203248,0.9793025255203248,0.0,175.7161407470703,198.0,60781.96484375,0.0,2570.81005859375,1.0,279.4432983398437,283.2922668457031,297.4158935546875,301.293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33168.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784986138343811,1.0,0.0,0.0,3.7763519287109375,3.776376485824585,9.515644023849744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.134765625,0.0,1656.414794921875,1895.4371337890625,0.0,3202.5087890625,0.9315149784088136,1.0,0.0,3.0,1.0,0.0
17836440,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9065412282943726,0.5268933773040771,0.4762092530727386,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8527185320854187,0.439172625541687,0.4184604585170746,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8305135369300842,0.4030733108520508,0.2843477427959442,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7994644641876221,0.3576355576515198,0.3421821892261505,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6892199516296387,0.2262224406003952,1.0373533964157104,285.0117492675781,284.95001220703125,299.041748046875,294.43487548828125,297.8934326171875,297.24041748046875,285.0101013183594,1.0,0.5929255485534668,0.4798104763031006,0.4798104763031006,1.0,1.0,-3.0719265937805176,1.1108078956604004,1.961118578910828,0.2907170057296753,0.9793025255203248,0.9793025255203248,0.0,175.7161407470703,198.0,60781.96484375,0.0,2570.81005859375,1.0,279.4432983398437,283.2922668457031,297.4158935546875,301.293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33168.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784986138343811,1.0,0.0,0.0,3.7763519287109375,3.776376485824585,9.515644023849744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.134765625,0.0,1656.414794921875,1895.4371337890625,0.0,3202.5087890625,0.9315149784088136,1.0,0.0,3.0,1.0,0.0
17836500,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.89992755651474,0.5261967778205872,0.4760621786117553,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8478729128837585,0.4401058852672577,0.4197369813919067,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8254629373550415,0.4030708968639374,0.2846578359603882,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7942874431610107,0.357895940542221,0.34279665350914,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6842873692512512,0.226036861538887,1.0379431247711182,284.87322998046875,284.95001220703125,299.04901123046875,294.4444580078125,297.8917541503906,297.236083984375,284.869140625,1.0,0.5962520241737366,0.4785575568675995,0.4785575568675995,1.0,1.0,-3.0751101970672607,1.1093839406967163,1.9657262563705444,0.2886613011360168,0.8855301737785339,0.8855301737785339,0.0,180.94290161132807,198.0,61773.12109375,0.0,2604.3466796875,1.0,279.1948547363281,283.1353454589844,297.47760009765625,301.52642822265625,293.1499938964844,293.1499938964844,279.1499938964844,37039.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846530318260193,1.0,0.0,0.0,3.754016637802124,3.754041910171509,9.403416356690286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3916015625,0.0,1660.0028076171875,1895.4371337890625,0.0,3260.169677734375,0.9272459149360656,1.0,0.0,3.0,1.0,0.0
17836560,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8940010070800781,0.5253525972366333,0.4754558801651001,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8436296582221985,0.4408943653106689,0.4206719696521759,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.82088303565979,0.4028970301151275,0.2846867442131042,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.789656937122345,0.3580158352851867,0.3431117236614227,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6798574924468994,0.2257580310106277,1.0376272201538086,284.89459228515625,284.95001220703125,299.0563049316406,294.4540710449219,297.88995361328125,297.2304992675781,284.8971862792969,1.0,0.5988858938217163,0.4779283702373504,0.4779283702373504,1.0,1.0,-3.0755419731140137,1.108100414276123,1.9674415588378904,0.2874489426612854,0.8759073615074158,0.8759073615074158,0.0,185.5613250732422,186.0,61510.56640625,0.0,2629.417724609375,1.0,279.1567077636719,283.1609802246094,297.474609375,301.46923828125,293.1499938964844,293.1499938964844,279.45001220703125,38801.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863399028778076,1.0,0.0,0.0,3.668757200241089,3.668781757354736,8.981135124486173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.125,0.0,1575.2054443359375,1895.4371337890625,0.0,3275.96240234375,0.9117133617401124,1.0,0.0,3.0,1.0,0.0
17836620,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8940792679786682,0.5255487561225891,0.4751811325550079,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8452354073524475,0.4434956014156341,0.4228426218032837,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8213741779327393,0.4036538600921631,0.2849943935871124,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7905060648918152,0.3591023087501526,0.3439017236232757,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6799091100692749,0.2258026301860809,1.036984920501709,285.01226806640625,284.95001220703125,299.0708923339844,294.4732971191406,297.89410400390625,297.2311096191406,285.0106506347656,1.0,0.5987697243690491,0.47666996717453,0.47666996717453,1.0,1.0,-3.0783634185791016,1.1064895391464231,1.971873998641968,0.285353422164917,0.9803025126457214,0.9803025126457214,0.0,185.4590606689453,174.0,60910.04296875,0.0,2634.36962890625,1.0,279.4433898925781,283.2905578613281,297.450439453125,301.3354187011719,293.1499938964844,293.1499938964844,279.1499938964844,33294.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781174421310425,1.0,0.0,0.0,3.786024332046509,3.786049127578736,9.56445205702039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.70703125,0.0,1668.833251953125,1895.4371337890625,0.0,3198.935302734375,0.933788537979126,1.0,0.0,3.0,1.0,0.0
17836680,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8940792679786682,0.5255487561225891,0.4751811325550079,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8452354073524475,0.4434956014156341,0.4228426218032837,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8213741779327393,0.4036538600921631,0.2849943935871124,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7905060648918152,0.3591023087501526,0.3439017236232757,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6799091100692749,0.2258026301860809,1.036984920501709,285.01226806640625,284.95001220703125,299.0708923339844,294.4732971191406,297.89410400390625,297.2311096191406,285.0106506347656,1.0,0.5987697243690491,0.47666996717453,0.47666996717453,1.0,1.0,-3.0783634185791016,1.1064895391464231,1.971873998641968,0.285353422164917,0.9803025126457214,0.9803025126457214,0.0,185.4590606689453,174.0,60910.04296875,0.0,2634.36962890625,1.0,279.4433898925781,283.2905578613281,297.450439453125,301.3354187011719,293.1499938964844,293.1499938964844,279.1499938964844,33294.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781174421310425,1.0,0.0,0.0,3.786024332046509,3.786049127578736,9.56445205702039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.70703125,0.0,1668.833251953125,1895.4371337890625,0.0,3198.935302734375,0.933788537979126,1.0,0.0,3.0,1.0,0.0
17836740,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.899819016456604,0.5244058966636658,0.4743402898311615,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8519437313079834,0.445385605096817,0.4246345460414886,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8266242742538452,0.4036399126052856,0.2850145399570465,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.796431839466095,0.3596191704273224,0.3443709313869476,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6845011115074158,0.2255566269159317,1.0354596376419067,284.8946533203125,284.95001220703125,299.0855712890625,294.4924621582031,297.8939208984375,297.2252197265625,284.8968811035156,1.0,0.5956079959869385,0.4754115641117096,0.4754115641117096,1.0,1.0,-3.0782711505889893,1.1036841869354248,1.974587082862854,0.2829699218273163,0.8767492771148682,0.8767492771148682,0.0,180.27793884277344,162.0,61604.10546875,0.0,2606.989501953125,1.0,279.1566772460937,283.1591186523437,297.5111083984375,301.5121154785156,293.1499938964844,293.1499938964844,279.45001220703125,38814.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856573104858398,1.0,0.0,0.0,3.67639422416687,3.6764190196990967,9.018565378937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7353515625,0.0,1583.940185546875,1895.4371337890625,0.0,3269.57275390625,0.9134595990180968,1.0,0.0,3.0,1.0,0.0
