time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.899819016456604,0.5244058966636658,0.4743402898311615,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8519437313079834,0.445385605096817,0.4246345460414886,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8266242742538452,0.4036399126052856,0.2850145399570465,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.796431839466095,0.3596191704273224,0.3443709313869476,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6845011115074158,0.2255566269159317,1.0354596376419067,284.8946533203125,284.95001220703125,299.0855712890625,294.4924621582031,297.8939208984375,297.2252197265625,284.8968811035156,1.0,0.5956079959869385,0.4754115641117096,0.4754115641117096,1.0,1.0,-3.0782711505889893,1.1036841869354248,1.974587082862854,0.2829699218273163,0.8767492771148682,0.8767492771148682,0.0,180.27793884277344,162.0,61604.10546875,0.0,2606.989501953125,1.0,279.1566772460937,283.1591186523437,297.5111083984375,301.5121154785156,293.1499938964844,293.1499938964844,279.45001220703125,38814.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856573104858398,1.0,0.0,0.0,3.67639422416687,3.6764190196990967,9.018565378937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7353515625,0.0,1583.940185546875,1895.4371337890625,0.0,3269.57275390625,0.9134595990180968,1.0,0.0,3.0,1.0,0.0
17836860,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9110785722732544,0.5247519016265869,0.4739287793636322,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.863341212272644,0.4481339454650879,0.4266182482242584,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8360632658004761,0.4045394659042358,0.2851819396018982,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8067473769187927,0.3608376383781433,0.3449574410915375,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6930041313171387,0.2258025109767913,1.0341734886169434,285.01202392578125,284.95001220703125,299.1004333496094,294.511474609375,297.8995666503906,297.2282409667969,285.0103759765625,1.0,0.5907436013221741,0.474129319190979,0.474129319190979,1.0,1.0,-3.0795130729675293,1.101367473602295,1.978145718574524,0.2804981470108032,0.980601966381073,0.980601966381073,0.0,171.68423461914062,150.0,60959.94140625,0.0,2564.2626953125,1.0,279.44342041015625,283.2893371582031,297.4875183105469,301.3764038085937,293.1499938964844,293.1499938964844,279.1499938964844,33354.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772370219230652,1.0,0.0,0.0,3.790322542190552,3.790347576141357,9.586181022314122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.4384765625,0.0,1674.4061279296875,1895.4371337890625,0.0,3190.681640625,0.9348042011260986,1.0,0.0,3.0,1.0,0.0
17836920,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9110785722732544,0.5247519016265869,0.4739287793636322,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.863341212272644,0.4481339454650879,0.4266182482242584,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8360632658004761,0.4045394659042358,0.2851819396018982,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8067473769187927,0.3608376383781433,0.3449574410915375,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6930041313171387,0.2258025109767913,1.0341734886169434,285.01202392578125,284.95001220703125,299.1004333496094,294.511474609375,297.8995666503906,297.2282409667969,285.0103759765625,1.0,0.5907436013221741,0.474129319190979,0.474129319190979,1.0,1.0,-3.0795130729675293,1.101367473602295,1.978145718574524,0.2804981470108032,0.980601966381073,0.980601966381073,0.0,171.68423461914062,150.0,60959.94140625,0.0,2564.2626953125,1.0,279.44342041015625,283.2893371582031,297.4875183105469,301.3764038085937,293.1499938964844,293.1499938964844,279.1499938964844,33354.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772370219230652,1.0,0.0,0.0,3.790322542190552,3.790347576141357,9.586181022314122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.4384765625,0.0,1674.4061279296875,1895.4371337890625,0.0,3190.681640625,0.9348042011260986,1.0,0.0,3.0,1.0,0.0
17836980,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9257912635803224,0.5236560106277466,0.4729768335819244,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8773019909858704,0.4501214623451233,0.4283343851566314,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8476859331130981,0.4046250283718109,0.2851465344429016,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8185788989067078,0.361449122428894,0.3453459441661834,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7034592032432556,0.2257139086723327,1.032556414604187,284.8946533203125,284.95001220703125,299.115478515625,294.5302124023437,297.9006042480469,297.2242126464844,284.8968811035156,1.0,0.5849312543869019,0.4728471040725708,0.4728471040725708,1.0,1.0,-3.0789215564727783,1.0982930660247805,1.980628490447998,0.277873158454895,0.877132773399353,0.877132773399353,0.0,161.93902587890625,138.0,61643.3359375,0.0,2511.949462890625,1.0,279.1566772460937,283.1581726074219,297.5481872558594,301.5522155761719,293.1499938964844,293.1499938964844,279.45001220703125,38842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846450448036194,1.0,0.0,0.0,3.6795573234558105,3.679582118988037,9.034089885062712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1923828125,0.0,1587.7391357421875,1895.4371337890625,0.0,3260.09521484375,0.914188027381897,1.0,0.0,3.0,1.0,0.0
17837040,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9257912635803224,0.5236560106277466,0.4729768335819244,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8773019909858704,0.4501214623451233,0.4283343851566314,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8476859331130981,0.4046250283718109,0.2851465344429016,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8185788989067078,0.361449122428894,0.3453459441661834,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7034592032432556,0.2257139086723327,1.032556414604187,284.8946533203125,284.95001220703125,299.115478515625,294.5302124023437,297.9006042480469,297.2242126464844,284.8968811035156,1.0,0.5849312543869019,0.4728471040725708,0.4728471040725708,1.0,1.0,-3.0789215564727783,1.0982930660247805,1.980628490447998,0.277873158454895,0.877132773399353,0.877132773399353,0.0,161.93902587890625,138.0,61643.3359375,0.0,2511.949462890625,1.0,279.1566772460937,283.1581726074219,297.5481872558594,301.5522155761719,293.1499938964844,293.1499938964844,279.45001220703125,38842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846450448036194,1.0,0.0,0.0,3.6795573234558105,3.679582118988037,9.034089885062712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1923828125,0.0,1587.7391357421875,1895.4371337890625,0.0,3260.09521484375,0.914188027381897,1.0,0.0,3.0,1.0,0.0
17837100,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.934567093849182,0.5237089395523071,0.4724691212177276,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8854804039001465,0.4514472186565399,0.4291544258594513,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8545950055122375,0.4050147235393524,0.285092830657959,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8251904845237732,0.3620144724845886,0.3454930484294891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7094966173171997,0.2258312553167343,1.0315440893173218,285.0209350585937,284.95001220703125,299.12310791015625,294.5394287109375,297.9031677246094,297.22528076171875,285.0238647460937,1.0,0.5817433595657349,0.4722059965133667,0.4722059965133667,1.0,1.0,-3.078186511993408,1.0965867042541504,1.9815996885299685,0.2763765752315521,0.9636509418487548,0.9636509418487548,0.0,156.65611267089844,138.0,60821.67578125,0.0,2482.8232421875,1.0,279.4028015136719,283.2992248535156,297.5050964355469,301.3471984863281,293.1499938964844,293.1499938964844,279.45001220703125,34304.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783567547798157,1.0,0.0,0.0,3.724005460739136,3.724030017852783,9.253668054043374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6826171875,0.0,1604.1329345703125,1895.4371337890625,0.0,3201.1787109375,0.922444760799408,1.0,0.0,3.0,1.0,0.0
17837160,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.945316195487976,0.5239916443824768,0.4724745452404022,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8954188227653503,0.4529376924037933,0.4302898049354553,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.863233208656311,0.4055884778499603,0.2852915823459625,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8332019448280334,0.3627304136753082,0.3459005057811737,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7165508270263672,0.226073145866394,1.0313585996627808,285.0126037597656,284.95001220703125,299.1307983398437,294.5485534667969,297.906982421875,297.2281799316406,285.01104736328125,1.0,0.5785817503929138,0.4715998470783233,0.4715998470783233,1.0,1.0,-3.0800607204437256,1.0959880352020264,1.9840726852416992,0.2753115594387054,0.9814453125,0.9814453125,0.0,150.85049438476562,126.0,60993.50390625,0.0,2455.87109375,1.0,279.4432678222656,283.2890319824219,297.5244140625,301.415771484375,293.1499938964844,293.1499938964844,279.1499938964844,33363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762070536613464,1.0,0.0,0.0,3.7925119400024414,3.792536973953247,9.597258667781716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.4248046875,0.0,1677.074951171875,1895.4371337890625,0.0,3181.025146484375,0.9353939294815063,1.0,0.0,3.0,1.0,0.0
17837220,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9656849503517152,0.522864580154419,0.4714480638504028,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9167798161506652,0.4549608528614044,0.431993693113327,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8813450336456299,0.4057140350341797,0.2852486968040466,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8499472737312317,0.3633788824081421,0.346276581287384,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.730209469795227,0.2260667830705642,1.029891014099121,284.89471435546875,284.95001220703125,299.1464538574219,294.5664367675781,297.9087829589844,297.2249450683594,284.8969116210937,1.0,0.571919858455658,0.4703875482082367,0.4703875482082367,1.0,1.0,-3.0795202255249023,1.093074917793274,1.9864451885223389,0.2726994156837463,0.8778252005577087,0.8778252005577087,0.0,139.7509002685547,114.0,61680.05078125,0.0,2396.549072265625,1.0,279.1566467285156,283.1571044921875,297.5844421386719,301.5914001464844,293.1499938964844,293.1499938964844,279.45001220703125,38833.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836155533790588,1.0,0.0,0.0,3.682713747024536,3.682738542556762,9.049596201293753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2333984375,0.0,1591.2620849609375,1895.4371337890625,0.0,3250.453857421875,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17837280,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9656849503517152,0.522864580154419,0.4714480638504028,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9167798161506652,0.4549608528614044,0.431993693113327,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8813450336456299,0.4057140350341797,0.2852486968040466,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8499472737312317,0.3633788824081421,0.346276581287384,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.730209469795227,0.2260667830705642,1.029891014099121,284.89471435546875,284.95001220703125,299.1464538574219,294.5664367675781,297.9087829589844,297.2249450683594,284.8969116210937,1.0,0.571919858455658,0.4703875482082367,0.4703875482082367,1.0,1.0,-3.0795202255249023,1.093074917793274,1.9864451885223389,0.2726994156837463,0.8778252005577087,0.8778252005577087,0.0,139.7509002685547,114.0,61680.05078125,0.0,2396.549072265625,1.0,279.1566467285156,283.1571044921875,297.5844421386719,301.5914001464844,293.1499938964844,293.1499938964844,279.45001220703125,38833.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836155533790588,1.0,0.0,0.0,3.682713747024536,3.682738542556762,9.049596201293753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2333984375,0.0,1591.2620849609375,1895.4371337890625,0.0,3250.453857421875,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17837340,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.987963318824768,0.5231470465660095,0.4708833694458008,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9456915259361268,0.4578005075454712,0.4339481890201568,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9047915935516356,0.4067009389400482,0.2853942811489105,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8719683289527893,0.3646813035011291,0.346828281879425,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.747474193572998,0.2264838218688964,1.0288461446762085,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.9155578613281,297.2291564941406,285.0111999511719,1.0,0.5650649666786194,0.4691752791404724,0.4691752791404724,1.0,1.0,-3.0807642936706543,1.0908777713775637,1.9898866415023804,0.2700976431369781,0.9819744229316713,0.9819744229316713,0.0,127.919189453125,102.0,61024.7109375,0.0,2336.703857421875,1.0,279.4426574707031,283.2880249023437,297.5605163574219,301.4545593261719,293.1499938964844,293.1499938964844,279.1499938964844,33432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752683997154236,1.0,0.0,0.0,3.794196844100952,3.794221878051758,9.605787454347592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8486328125,0.0,1679.6243896484375,1895.4371337890625,0.0,3172.223876953125,0.9359848499298096,1.0,0.0,3.0,1.0,0.0
17837400,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.987963318824768,0.5231470465660095,0.4708833694458008,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9456915259361268,0.4578005075454712,0.4339481890201568,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9047915935516356,0.4067009389400482,0.2853942811489105,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8719683289527893,0.3646813035011291,0.346828281879425,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.747474193572998,0.2264838218688964,1.0288461446762085,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.9155578613281,297.2291564941406,285.0111999511719,1.0,0.5650649666786194,0.4691752791404724,0.4691752791404724,1.0,1.0,-3.0807642936706543,1.0908777713775637,1.9898866415023804,0.2700976431369781,0.9819744229316713,0.9819744229316713,0.0,127.919189453125,102.0,61024.7109375,0.0,2336.703857421875,1.0,279.4426574707031,283.2880249023437,297.5605163574219,301.4545593261719,293.1499938964844,293.1499938964844,279.1499938964844,33432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752683997154236,1.0,0.0,0.0,3.794196844100952,3.794221878051758,9.605787454347592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8486328125,0.0,1679.6243896484375,1895.4371337890625,0.0,3172.223876953125,0.9359848499298096,1.0,0.0,3.0,1.0,0.0
17837460,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.5232244729995728,0.4699091911315918,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.963080108165741,0.4597295522689819,0.4358207583427429,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.92069673538208,0.4067391753196716,0.2854795455932617,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8862780332565308,0.3652419149875641,0.3473758697509765,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.758626401424408,0.2264309972524643,1.0283581018447876,284.88043212890625,284.95001220703125,299.17889404296875,294.6003723144531,297.91705322265625,297.2264404296875,284.87725830078125,1.0,0.5567429661750793,0.4679692387580871,0.4679692387580871,1.0,1.0,-3.051008462905884,1.076353669166565,1.9746546745300293,0.2638734579086303,0.8680168390274048,0.8680168390274048,0.0,120.46446990966795,105.0,61349.45703125,0.0,2266.31103515625,1.0,279.1566162109375,283.14276123046875,297.6180725097656,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,39176.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826197385787964,1.0,0.0,0.0,3.68083381652832,3.680858850479126,9.04035971416306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6552734375,0.0,1591.7093505859375,1895.4371337890625,0.0,3241.12646484375,0.9143693447113036,1.0,0.0,3.0,1.0,0.0
17837520,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.5232244729995728,0.4699091911315918,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.963080108165741,0.4597295522689819,0.4358207583427429,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.92069673538208,0.4067391753196716,0.2854795455932617,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8862780332565308,0.3652419149875641,0.3473758697509765,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.758626401424408,0.2264309972524643,1.0283581018447876,284.88043212890625,284.95001220703125,299.17889404296875,294.6003723144531,297.91705322265625,297.2264404296875,284.87725830078125,1.0,0.5567429661750793,0.4679692387580871,0.4679692387580871,1.0,1.0,-3.051008462905884,1.076353669166565,1.9746546745300293,0.2638734579086303,0.8680168390274048,0.8680168390274048,0.0,120.46446990966795,105.0,61349.45703125,0.0,2266.31103515625,1.0,279.1566162109375,283.14276123046875,297.6180725097656,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,39176.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826197385787964,1.0,0.0,0.0,3.68083381652832,3.680858850479126,9.04035971416306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6552734375,0.0,1591.7093505859375,1895.4371337890625,0.0,3241.12646484375,0.9143693447113036,1.0,0.0,3.0,1.0,0.0
17837580,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5276758074760437,0.4455758929252624,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.982057511806488,0.462503045797348,0.4378638565540313,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9414550065994264,0.4076503813266754,0.2856873869895935,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9043296575546264,0.366483598947525,0.3480232357978821,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7730583548545837,0.2268707454204559,1.0281001329421997,284.99725341796875,284.95001220703125,299.1958312988281,294.6162109375,297.9253234863281,297.2322998046875,284.9960632324219,1.0,0.553321123123169,0.4667631983757019,0.4667631983757019,1.0,1.0,-3.055955410003662,1.0756571292877195,1.9802982807159424,0.2614834904670715,0.96351420879364,0.96351420879364,0.0,113.53817749023438,108.0,60515.0546875,0.0,2216.34375,1.0,279.4425048828125,283.2793884277344,297.5878601074219,301.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33921.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731446862220764,1.0,0.0,0.0,3.770918846130371,3.7709436416625977,9.488283581049472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.796875,0.0,1655.8402099609375,1895.4371337890625,0.0,3152.307373046875,0.931010603904724,1.0,0.0,3.0,1.0,0.0
17837640,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5276758074760437,0.4455758929252624,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.982057511806488,0.462503045797348,0.4378638565540313,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9414550065994264,0.4076503813266754,0.2856873869895935,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9043296575546264,0.366483598947525,0.3480232357978821,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7730583548545837,0.2268707454204559,1.0281001329421997,284.99725341796875,284.95001220703125,299.1958312988281,294.6162109375,297.9253234863281,297.2322998046875,284.9960632324219,1.0,0.553321123123169,0.4667631983757019,0.4667631983757019,1.0,1.0,-3.055955410003662,1.0756571292877195,1.9802982807159424,0.2614834904670715,0.96351420879364,0.96351420879364,0.0,113.53817749023438,108.0,60515.0546875,0.0,2216.34375,1.0,279.4425048828125,283.2793884277344,297.5878601074219,301.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33921.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731446862220764,1.0,0.0,0.0,3.770918846130371,3.7709436416625977,9.488283581049472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.796875,0.0,1655.8402099609375,1895.4371337890625,0.0,3152.307373046875,0.931010603904724,1.0,0.0,3.0,1.0,0.0
17837700,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9990000128746032,0.5299035310745239,0.4410834908485412,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.985644519329071,0.4635446667671203,0.4390110075473785,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.94532573223114,0.4077499508857727,0.285889595746994,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9080361127853394,0.3668323457241058,0.3484785556793213,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7758579254150391,0.2269300520420074,1.0286617279052734,284.8617553710937,284.95001220703125,299.2044677734375,294.6238098144531,297.9286193847656,297.23419189453125,284.85858154296875,1.0,0.5522680878639221,0.4661602079868316,0.4661602079868316,1.0,1.0,-3.05339789390564,1.07330060005188,1.980097413063049,0.2597566246986389,0.8672671318054199,0.8672671318054199,0.0,112.26286315917967,108.0,61279.07421875,0.0,2205.128662109375,1.0,279.1950378417969,283.12774658203125,297.64727783203125,301.6747741699219,293.1499938964844,293.1499938964844,279.1499938964844,38154.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783122301101685,1.0,0.0,0.0,3.729341506958008,3.7293667793273926,9.28020597257273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.166015625,0.0,1639.71826171875,1895.4371337890625,0.0,3200.761474609375,0.9222508668899536,1.0,0.0,3.0,1.0,0.0
17837760,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.5317575335502625,0.4387908279895782,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9875880479812622,0.4644506275653839,0.4398413896560669,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9471136331558228,0.4076965749263763,0.2858418524265289,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9099620580673218,0.367054671049118,0.3486753702163696,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7771754860877991,0.2268864810466766,1.0284429788589478,284.8940124511719,284.95001220703125,299.2132873535156,294.63116455078125,297.93133544921875,297.2346496582031,284.896484375,1.0,0.5516666173934937,0.4657278954982757,0.4657278954982757,1.0,1.0,-3.051554203033448,1.0715827941894531,1.9799712896347048,0.2584791779518127,0.8632009625434875,0.8632009625434875,0.0,111.59613037109376,111.0,60893.42578125,0.0,2198.37060546875,1.0,279.1571044921875,283.1632995605469,297.64178466796875,301.6033935546875,293.1499938964844,293.1499938964844,279.45001220703125,39422.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789975643157959,1.0,0.0,0.0,3.630438327789306,3.630462646484375,8.794505106379802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9189453125,0.0,1536.9832763671875,1895.4371337890625,0.0,3207.185546875,0.90387225151062,1.0,0.0,3.0,1.0,0.0
17837820,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5361335873603821,0.4360584914684295,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.990668535232544,0.4672220945358276,0.4421851634979248,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.949834167957306,0.4085980951786041,0.2862661480903625,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9129923582077026,0.3682757019996643,0.3496044874191284,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7790884375572205,0.2272682636976242,1.0294530391693115,285.00811767578125,284.95001220703125,299.2313232421875,294.6451416015625,297.9439697265625,297.24609375,285.00653076171875,1.0,0.5517104268074036,0.4648632705211639,0.4648632705211639,1.0,1.0,-3.053918838500977,1.0705865621566772,1.9833322763442995,0.2567321360111236,0.9634636640548706,0.9634636640548706,0.0,110.96572875976562,114.0,60232.08203125,0.0,2199.326904296875,1.0,279.4430847167969,283.288330078125,297.61700439453125,301.4628601074219,293.1499938964844,293.1499938964844,279.1499938964844,33441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697060346603394,1.0,0.0,0.0,3.7456305027008057,3.745654821395874,9.361449997413728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1328125,0.0,1622.5411376953125,1895.4371337890625,0.0,3120.05322265625,0.9247549772262572,1.0,0.0,3.0,1.0,0.0
17837880,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5361335873603821,0.4360584914684295,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.990668535232544,0.4672220945358276,0.4421851634979248,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.949834167957306,0.4085980951786041,0.2862661480903625,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9129923582077026,0.3682757019996643,0.3496044874191284,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7790884375572205,0.2272682636976242,1.0294530391693115,285.00811767578125,284.95001220703125,299.2313232421875,294.6451416015625,297.9439697265625,297.24609375,285.00653076171875,1.0,0.5517104268074036,0.4648632705211639,0.4648632705211639,1.0,1.0,-3.053918838500977,1.0705865621566772,1.9833322763442995,0.2567321360111236,0.9634636640548706,0.9634636640548706,0.0,110.96572875976562,114.0,60232.08203125,0.0,2199.326904296875,1.0,279.4430847167969,283.288330078125,297.61700439453125,301.4628601074219,293.1499938964844,293.1499938964844,279.1499938964844,33441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697060346603394,1.0,0.0,0.0,3.7456305027008057,3.745654821395874,9.361449997413728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1328125,0.0,1622.5411376953125,1895.4371337890625,0.0,3120.05322265625,0.9247549772262572,1.0,0.0,3.0,1.0,0.0
17837940,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.5379770994186401,0.4375461339950561,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9909931421279908,0.4691448509693146,0.4442448019981384,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9489078521728516,0.4086291193962097,0.2864855527877807,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.912541389465332,0.3688254654407501,0.3503367602825165,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7783229351043701,0.2272306978702545,1.0299859046936035,284.9029235839844,284.95001220703125,299.25,294.65802001953125,297.94781494140625,297.24371337890625,284.9052124023437,1.0,0.5529577136039734,0.4639986157417297,0.4639986157417297,1.0,1.0,-3.059966325759888,1.0710246562957764,1.988941669464112,0.2555589079856872,0.8692672252655029,0.8692672252655029,0.0,111.56731414794922,117.0,60932.51953125,0.0,2213.2998046875,1.0,279.1570129394531,283.1671447753906,297.6749572753906,301.6342163085937,293.1499938964844,293.1499938964844,279.45001220703125,38760.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769270777702332,1.0,0.0,0.0,3.629594564437866,3.629618883132935,8.79041806456371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.673828125,0.0,1531.123779296875,1895.4371337890625,0.0,3187.77587890625,0.903165638446808,1.0,0.0,3.0,1.0,0.0
17838000,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.5379770994186401,0.4375461339950561,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9909931421279908,0.4691448509693146,0.4442448019981384,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9489078521728516,0.4086291193962097,0.2864855527877807,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.912541389465332,0.3688254654407501,0.3503367602825165,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7783229351043701,0.2272306978702545,1.0299859046936035,284.9029235839844,284.95001220703125,299.25,294.65802001953125,297.94781494140625,297.24371337890625,284.9052124023437,1.0,0.5529577136039734,0.4639986157417297,0.4639986157417297,1.0,1.0,-3.059966325759888,1.0710246562957764,1.988941669464112,0.2555589079856872,0.8692672252655029,0.8692672252655029,0.0,111.56731414794922,117.0,60932.51953125,0.0,2213.2998046875,1.0,279.1570129394531,283.1671447753906,297.6749572753906,301.6342163085937,293.1499938964844,293.1499938964844,279.45001220703125,38760.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769270777702332,1.0,0.0,0.0,3.629594564437866,3.629618883132935,8.79041806456371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.673828125,0.0,1531.123779296875,1895.4371337890625,0.0,3187.77587890625,0.903165638446808,1.0,0.0,3.0,1.0,0.0
17838060,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.5394431948661804,0.4407331049442291,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.990476369857788,0.471864104270935,0.4465980231761932,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9468858242034912,0.4094847738742828,0.28692227602005,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9109845757484436,0.3699983656406402,0.3512808978557586,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7766821980476379,0.2275722324848175,1.0310660600662231,285.0181579589844,284.95001220703125,299.26904296875,294.6702880859375,297.95428466796875,297.2455444335937,285.0165710449219,1.0,0.555036723613739,0.4628472328186035,0.4628472328186035,1.0,1.0,-3.069577217102051,1.0722235441207886,1.997353792190552,0.2541778087615967,0.9762557148933412,0.9762557148933412,0.0,112.74095153808594,120.0,60488.9296875,0.0,2236.75146484375,1.0,279.4431457519531,283.2920837402344,297.64892578125,301.5081481933594,293.1499938964844,293.1499938964844,279.1499938964844,33033.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690443634986877,1.0,0.0,0.0,3.758179426193237,3.7582039833068848,9.424282438885712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.728515625,0.0,1634.0302734375,1895.4371337890625,0.0,3113.845947265625,0.9273343086242676,1.0,0.0,3.0,1.0,0.0
17838120,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.5394431948661804,0.4407331049442291,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.990476369857788,0.471864104270935,0.4465980231761932,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9468858242034912,0.4094847738742828,0.28692227602005,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9109845757484436,0.3699983656406402,0.3512808978557586,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7766821980476379,0.2275722324848175,1.0310660600662231,285.0181579589844,284.95001220703125,299.26904296875,294.6702880859375,297.95428466796875,297.2455444335937,285.0165710449219,1.0,0.555036723613739,0.4628472328186035,0.4628472328186035,1.0,1.0,-3.069577217102051,1.0722235441207886,1.997353792190552,0.2541778087615967,0.9762557148933412,0.9762557148933412,0.0,112.74095153808594,120.0,60488.9296875,0.0,2236.75146484375,1.0,279.4431457519531,283.2920837402344,297.64892578125,301.5081481933594,293.1499938964844,293.1499938964844,279.1499938964844,33033.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690443634986877,1.0,0.0,0.0,3.758179426193237,3.7582039833068848,9.424282438885712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.728515625,0.0,1634.0302734375,1895.4371337890625,0.0,3113.845947265625,0.9273343086242676,1.0,0.0,3.0,1.0,0.0
17838180,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.538451075553894,0.4463687241077423,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9883105158805848,0.4737031459808349,0.4486366808414459,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.942628026008606,0.4094454646110534,0.28713458776474,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.907425343990326,0.3704774379730224,0.3520011007785797,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7734950184822083,0.22749724984169,1.0316522121429443,284.9039611816406,284.95001220703125,299.2881164550781,294.6825561523437,297.9519958496094,297.2340393066406,284.90631103515625,1.0,0.5577026009559631,0.4616958498954773,0.4616958498954773,1.0,1.0,-3.0806288719177246,1.073932647705078,2.0066962242126465,0.2530407905578613,0.8801648020744324,0.8801648020744324,0.0,114.62583923339844,123.0,61431.56640625,0.0,2266.692626953125,1.0,279.1568298339844,283.160888671875,297.70574951171875,301.6944885253906,293.1499938964844,293.1499938964844,279.45001220703125,38316.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775129318237305,1.0,0.0,0.0,3.664759635925293,3.66478443145752,8.961574167187791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3046875,0.0,1567.0517578125,1895.4371337890625,0.0,3193.2685546875,0.9105628728866576,1.0,0.0,3.0,1.0,0.0
17838240,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.538451075553894,0.4463687241077423,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9883105158805848,0.4737031459808349,0.4486366808414459,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.942628026008606,0.4094454646110534,0.28713458776474,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.907425343990326,0.3704774379730224,0.3520011007785797,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7734950184822083,0.22749724984169,1.0316522121429443,284.9039611816406,284.95001220703125,299.2881164550781,294.6825561523437,297.9519958496094,297.2340393066406,284.90631103515625,1.0,0.5577026009559631,0.4616958498954773,0.4616958498954773,1.0,1.0,-3.0806288719177246,1.073932647705078,2.0066962242126465,0.2530407905578613,0.8801648020744324,0.8801648020744324,0.0,114.62583923339844,123.0,61431.56640625,0.0,2266.692626953125,1.0,279.1568298339844,283.160888671875,297.70574951171875,301.6944885253906,293.1499938964844,293.1499938964844,279.45001220703125,38316.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775129318237305,1.0,0.0,0.0,3.664759635925293,3.66478443145752,8.961574167187791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3046875,0.0,1567.0517578125,1895.4371337890625,0.0,3193.2685546875,0.9105628728866576,1.0,0.0,3.0,1.0,0.0
17838300,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.5378238558769226,0.449674129486084,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9869065284729004,0.4749511480331421,0.4496224820613861,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9400752782821656,0.4097571969032287,0.2872093617916107,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9053214192390442,0.3709622919559479,0.3523180782794952,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7716062068939209,0.2276078164577484,1.0317901372909546,285.0312805175781,284.95001220703125,299.29766845703125,294.6886291503906,297.9529113769531,297.2312927246094,285.0345153808594,1.0,0.5591617822647095,0.4611201286315918,0.4611201286315918,1.0,1.0,-3.0864202976226807,1.0748833417892456,2.0115370750427246,0.2524649798870086,0.9705877900123596,0.9705877900123596,0.0,115.71383666992188,123.0,60768.6484375,0.0,2282.99365234375,1.0,279.402587890625,283.30126953125,297.66082763671875,301.4976501464844,293.1499938964844,293.1499938964844,279.45001220703125,33840.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719422221183777,1.0,0.0,0.0,3.718371152877808,3.718395471572876,9.225688017977518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.3779296875,0.0,1594.1162109375,1895.4371337890625,0.0,3141.029052734375,0.9208258986473083,1.0,0.0,3.0,1.0,0.0
17838360,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.537239670753479,0.4524378776550293,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9860307574272156,0.4763567447662353,0.4509429335594177,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9382867217063904,0.4102431535720825,0.2875427901744842,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9039030075073242,0.3715884089469909,0.3529061675071716,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7702615857124329,0.2278235703706741,1.0327664613723757,285.0252380371094,284.95001220703125,299.3072509765625,294.6947021484375,297.9552001953125,297.2309265136719,285.0238037109375,1.0,0.5607569813728333,0.4604678452014923,0.4604678452014923,1.0,1.0,-3.093609094619751,1.076207399368286,2.017401695251465,0.2519048154354095,0.993807315826416,0.993807315826416,0.0,116.71465301513672,126.0,61078.94921875,0.0,2301.45947265625,1.0,279.4432373046875,283.2916259765625,297.6779479980469,301.572998046875,293.1499938964844,293.1499938964844,279.1499938964844,32885.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705737590789795,1.0,0.0,0.0,3.795296430587769,3.795321226119995,9.611355835659197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.546875,0.0,1676.677490234375,1895.4371337890625,0.0,3128.19287109375,0.9357333183288574,1.0,0.0,3.0,1.0,0.0
17838420,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5337969064712524,0.4600036442279815,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.982627809047699,0.4781152009963989,0.4529458582401275,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9325377941131592,0.4101430177688598,0.2877402603626251,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8993634581565857,0.3720000982284546,0.3535978496074676,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.766148567199707,0.2277144193649292,1.033383846282959,284.90118408203125,284.95001220703125,299.326416015625,294.706787109375,297.9538879394531,297.2212219238281,284.9036560058594,1.0,0.5640866160392761,0.4591632485389709,0.4591632485389709,1.0,1.0,-3.106924295425415,1.0783836841583252,2.02854061126709,0.250659316778183,0.8932464718818665,0.8932464718818665,0.0,119.2509765625,129.0,62168.45703125,0.0,2339.489013671875,1.0,279.15625,283.1494445800781,297.7338256835937,301.7687683105469,293.1499938964844,293.1499938964844,279.45001220703125,38104.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797422051429749,1.0,0.0,0.0,3.7186012268066406,3.7186262607574463,9.226829433828244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7060546875,0.0,1626.8792724609375,1895.4371337890625,0.0,3214.16455078125,0.9222012758255004,1.0,0.0,3.0,1.0,0.0
17838480,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5337969064712524,0.4600036442279815,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.982627809047699,0.4781152009963989,0.4529458582401275,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9325377941131592,0.4101430177688598,0.2877402603626251,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8993634581565857,0.3720000982284546,0.3535978496074676,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.766148567199707,0.2277144193649292,1.033383846282959,284.90118408203125,284.95001220703125,299.326416015625,294.706787109375,297.9538879394531,297.2212219238281,284.9036560058594,1.0,0.5640866160392761,0.4591632485389709,0.4591632485389709,1.0,1.0,-3.106924295425415,1.0783836841583252,2.02854061126709,0.250659316778183,0.8932464718818665,0.8932464718818665,0.0,119.2509765625,129.0,62168.45703125,0.0,2339.489013671875,1.0,279.15625,283.1494445800781,297.7338256835937,301.7687683105469,293.1499938964844,293.1499938964844,279.45001220703125,38104.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797422051429749,1.0,0.0,0.0,3.7186012268066406,3.7186262607574463,9.226829433828244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7060546875,0.0,1626.8792724609375,1895.4371337890625,0.0,3214.16455078125,0.9222012758255004,1.0,0.0,3.0,1.0,0.0
17838540,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.5305666923522949,0.4675045013427734,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9793822765350342,0.4806978404521942,0.4551900327205658,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9271568059921264,0.4108926951885223,0.28811776638031,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8951210379600525,0.3730500936508178,0.3544527292251587,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7622435688972473,0.2279485613107681,1.0342015027999878,285.0301513671875,284.95001220703125,299.3456420898437,294.7186889648437,297.9596862792969,297.22235107421875,285.02947998046875,1.0,0.5675632357597351,0.4578586518764496,0.4578586518764496,1.0,1.0,-3.121098279953003,1.0808645486831665,2.040233612060547,0.2493823319673538,1.0,1.0,0.0,121.83145141601562,132.0,61749.578125,0.0,2379.675537109375,1.0,279.443115234375,283.2882080078125,297.70428466796875,301.6434326171875,293.1499938964844,293.1499938964844,279.1499938964844,33247.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873214602470398,1.0,0.0,0.0,3.838947534561157,3.838972806930542,9.833714784690528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.5703125,0.0,1732.052734375,1895.4371337890625,0.0,3152.963134765625,0.945749282836914,1.0,0.0,3.0,1.0,0.0
17838600,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.5305666923522949,0.4675045013427734,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9793822765350342,0.4806978404521942,0.4551900327205658,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9271568059921264,0.4108926951885223,0.28811776638031,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8951210379600525,0.3730500936508178,0.3544527292251587,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7622435688972473,0.2279485613107681,1.0342015027999878,285.0301513671875,284.95001220703125,299.3456420898437,294.7186889648437,297.9596862792969,297.22235107421875,285.02947998046875,1.0,0.5675632357597351,0.4578586518764496,0.4578586518764496,1.0,1.0,-3.121098279953003,1.0808645486831665,2.040233612060547,0.2493823319673538,1.0,1.0,0.0,121.83145141601562,132.0,61749.578125,0.0,2379.675537109375,1.0,279.443115234375,283.2882080078125,297.70428466796875,301.6434326171875,293.1499938964844,293.1499938964844,279.1499938964844,33247.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873214602470398,1.0,0.0,0.0,3.838947534561157,3.838972806930542,9.833714784690528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.5703125,0.0,1732.052734375,1895.4371337890625,0.0,3152.963134765625,0.945749282836914,1.0,0.0,3.0,1.0,0.0
