time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9982470273971558,0.5254989266395569,0.4741029143333435,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9742440581321716,0.4823664128780365,0.4571535885334015,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9196972250938416,0.4107428193092346,0.2883112132549286,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8891285061836243,0.373394250869751,0.3551221489906311,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7569427490234375,0.2276996523141861,1.0344301462173462,284.8974304199219,284.95001220703125,299.3648986816406,294.73046875,297.9603881835937,297.21612548828125,284.8988952636719,1.0,0.57103031873703,0.4564750790596008,0.4564750790596008,1.0,1.0,-3.1327426433563232,1.0821294784545898,2.0506131649017334,0.2477504760026931,0.9047608971595764,0.9047608971595764,0.0,125.10968780517578,135.0,62835.69140625,0.0,2419.108642578125,1.0,279.1568908691406,283.1346130371094,297.757080078125,301.8373718261719,293.1499938964844,293.1499938964844,278.8500061035156,37930.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822808861732483,1.0,0.0,0.0,3.773986339569092,3.774011850357056,9.503726232651388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.6044921875,0.0,1690.4671630859375,1895.4371337890625,0.0,3237.9521484375,0.9343096017837524,1.0,0.0,3.0,1.0,0.0
17838720,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9982470273971558,0.5254989266395569,0.4741029143333435,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9742440581321716,0.4823664128780365,0.4571535885334015,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9196972250938416,0.4107428193092346,0.2883112132549286,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8891285061836243,0.373394250869751,0.3551221489906311,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7569427490234375,0.2276996523141861,1.0344301462173462,284.8974304199219,284.95001220703125,299.3648986816406,294.73046875,297.9603881835937,297.21612548828125,284.8988952636719,1.0,0.57103031873703,0.4564750790596008,0.4564750790596008,1.0,1.0,-3.1327426433563232,1.0821294784545898,2.0506131649017334,0.2477504760026931,0.9047608971595764,0.9047608971595764,0.0,125.10968780517578,135.0,62835.69140625,0.0,2419.108642578125,1.0,279.1568908691406,283.1346130371094,297.757080078125,301.8373718261719,293.1499938964844,293.1499938964844,278.8500061035156,37930.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822808861732483,1.0,0.0,0.0,3.773986339569092,3.774011850357056,9.503726232651388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.6044921875,0.0,1690.4671630859375,1895.4371337890625,0.0,3237.9521484375,0.9343096017837524,1.0,0.0,3.0,1.0,0.0
17838780,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9867544770240784,0.5216765999794006,0.4702894687652588,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9635891318321228,0.4838050305843353,0.4586546421051025,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9068697690963744,0.4103599190711975,0.2881549596786499,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8782452344894409,0.3734990358352661,0.3553934097290039,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7476894855499268,0.2271777242422104,1.0330666303634644,284.8852844238281,284.95001220703125,299.3842163085937,294.7420349121094,297.959716796875,297.2084655761719,284.88641357421875,1.0,0.573354959487915,0.4550915062427521,0.4550915062427521,1.0,1.0,-3.128441333770752,1.0771989822387695,2.0512423515319824,0.2438587844371795,0.8325332403182983,0.8325332403182983,0.0,130.11837768554688,138.0,62764.2109375,0.0,2437.740234375,1.0,278.8583374023437,283.1028747558594,297.7498474121094,301.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,40846.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886452853679657,1.0,0.0,0.0,3.5329625606536865,3.5329861640930176,8.328587455253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.640625,0.0,1441.9168701171875,1895.4371337890625,0.0,3277.019775390625,0.8837289810180664,1.0,0.0,3.0,1.0,0.0
17838840,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9867544770240784,0.5216765999794006,0.4702894687652588,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9635891318321228,0.4838050305843353,0.4586546421051025,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9068697690963744,0.4103599190711975,0.2881549596786499,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8782452344894409,0.3734990358352661,0.3553934097290039,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7476894855499268,0.2271777242422104,1.0330666303634644,284.8852844238281,284.95001220703125,299.3842163085937,294.7420349121094,297.959716796875,297.2084655761719,284.88641357421875,1.0,0.573354959487915,0.4550915062427521,0.4550915062427521,1.0,1.0,-3.128441333770752,1.0771989822387695,2.0512423515319824,0.2438587844371795,0.8325332403182983,0.8325332403182983,0.0,130.11837768554688,138.0,62764.2109375,0.0,2437.740234375,1.0,278.8583374023437,283.1028747558594,297.7498474121094,301.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,40846.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886452853679657,1.0,0.0,0.0,3.5329625606536865,3.5329861640930176,8.328587455253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.640625,0.0,1441.9168701171875,1895.4371337890625,0.0,3277.019775390625,0.8837289810180664,1.0,0.0,3.0,1.0,0.0
17838900,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.982985496520996,0.5211191177368164,0.4694357812404632,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9604336023330688,0.4850362539291382,0.4596632122993469,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.903256893157959,0.4106955528259277,0.288274347782135,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8750370144844055,0.3739597201347351,0.3557194769382477,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7448684573173523,0.227186307311058,1.0328497886657717,285.0084228515625,284.95001220703125,299.3939208984375,294.74774169921875,297.9627380371094,297.2096252441406,285.009765625,1.0,0.5744472146034241,0.4543997049331665,0.4543997049331665,1.0,1.0,-3.1288950443267822,1.0757458209991455,2.0531492233276367,0.2421364486217498,0.9135118722915648,0.9135118722915648,0.0,131.85350036621094,138.0,61972.08984375,0.0,2447.8798828125,1.0,279.0987243652344,283.23931884765625,297.7030029296875,301.62481689453125,293.1499938964844,293.1499938964844,279.1499938964844,34976.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879047691822052,1.0,0.0,0.0,3.5728442668914795,3.5728673934936523,8.517682772435364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.505859375,0.0,1441.5157470703125,1895.4371337890625,0.0,3207.655517578125,0.8893991708755493,1.0,0.0,3.0,1.0,0.0
17838960,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9804748296737672,0.5207557082176208,0.4691460430622101,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9586477875709534,0.4863616824150085,0.4609580934047699,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9011032581329346,0.4111410081386566,0.2886164486408233,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8731055855751038,0.3745187222957611,0.3562845289707184,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7431020140647888,0.2272992134094238,1.0334622859954834,284.9955139160156,284.95001220703125,299.4035949707031,294.7533874511719,297.9667663574219,297.2120361328125,284.9945983886719,1.0,0.5756433010101318,0.4538275599479675,0.4538275599479675,1.0,1.0,-3.131927728652954,1.0755494832992554,2.056378126144409,0.241018995642662,0.9225738644599916,0.9225738644599916,0.0,133.1807098388672,141.0,62107.49609375,0.0,2460.7548828125,1.0,279.14208984375,283.2278137207031,297.72137451171875,301.687744140625,293.1499938964844,293.1499938964844,278.8500061035156,33969.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762456774711609,1.0,0.0,0.0,3.633845090866089,3.63386869430542,8.811018687993055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.333984375,0.0,1500.14453125,1895.4371337890625,0.0,3181.387451171875,0.9000537395477295,1.0,0.0,3.0,1.0,0.0
17839020,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9731732606887816,0.5186994671821594,0.467712253332138,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9528082013130188,0.4880867004394531,0.4629233479499817,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8947689533233643,0.4110962748527527,0.288846343755722,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8674252033233643,0.3749086856842041,0.3569578230381012,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7382181882858276,0.2270965576171875,1.0336929559707642,284.91424560546875,284.95001220703125,299.4230651855469,294.7644958496094,297.96923828125,297.2084655761719,284.9153137207031,1.0,0.5778616666793823,0.4526832401752472,0.4526832401752472,1.0,1.0,-3.1339364051818848,1.0736082792282104,2.0603280067443848,0.238387256860733,0.8458365201950073,0.8458365201950073,0.0,136.54747009277344,144.0,62607.8828125,0.0,2482.602294921875,1.0,278.8580017089844,283.12860107421875,297.7759704589844,301.8458557128906,293.1499938964844,293.1499938964844,279.1499938964844,38722.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822537064552307,1.0,0.0,0.0,3.503619909286499,3.503643035888672,8.190817766262626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.099609375,0.0,1395.8822021484375,1895.4371337890625,0.0,3237.69775390625,0.8753461837768555,1.0,0.0,3.0,1.0,0.0
17839080,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9731732606887816,0.5186994671821594,0.467712253332138,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9528082013130188,0.4880867004394531,0.4629233479499817,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8947689533233643,0.4110962748527527,0.288846343755722,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8674252033233643,0.3749086856842041,0.3569578230381012,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7382181882858276,0.2270965576171875,1.0336929559707642,284.91424560546875,284.95001220703125,299.4230651855469,294.7644958496094,297.96923828125,297.2084655761719,284.9153137207031,1.0,0.5778616666793823,0.4526832401752472,0.4526832401752472,1.0,1.0,-3.1339364051818848,1.0736082792282104,2.0603280067443848,0.238387256860733,0.8458365201950073,0.8458365201950073,0.0,136.54747009277344,144.0,62607.8828125,0.0,2482.602294921875,1.0,278.8580017089844,283.12860107421875,297.7759704589844,301.8458557128906,293.1499938964844,293.1499938964844,279.1499938964844,38722.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822537064552307,1.0,0.0,0.0,3.503619909286499,3.503643035888672,8.190817766262626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.099609375,0.0,1395.8822021484375,1895.4371337890625,0.0,3237.69775390625,0.8753461837768555,1.0,0.0,3.0,1.0,0.0
17839140,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9672131538391112,0.5178403854370117,0.4667960405349731,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9485411643981934,0.4905097186565399,0.4651263952255249,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8899914026260376,0.4117462337017059,0.2892417907714844,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.863210141658783,0.3758374154567718,0.3577921688556671,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7344989776611328,0.2272488325834274,1.034376621246338,285.00347900390625,284.95001220703125,299.44256591796875,294.7752990722656,297.9759826660156,297.21124267578125,285.0024108886719,1.0,0.5800602436065674,0.4515389502048492,0.4515389502048492,1.0,1.0,-3.1377761363983154,1.0723721981048584,2.065403938293457,0.2357985526323318,0.9328795671463012,0.9328795671463012,0.0,139.40036010742188,147.0,62127.3125,0.0,2505.2607421875,1.0,279.141357421875,283.23223876953125,297.7533874511719,301.7200927734375,293.1499938964844,293.1499938964844,278.8500061035156,33270.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874362051486969,1.0,0.0,0.0,3.630845785140991,3.630869150161743,8.796479846751026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.81640625,0.0,1491.646240234375,1895.4371337890625,0.0,3163.724609375,0.8990197777748108,1.0,0.0,3.0,1.0,0.0
17839200,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9672131538391112,0.5178403854370117,0.4667960405349731,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9485411643981934,0.4905097186565399,0.4651263952255249,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8899914026260376,0.4117462337017059,0.2892417907714844,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.863210141658783,0.3758374154567718,0.3577921688556671,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7344989776611328,0.2272488325834274,1.034376621246338,285.00347900390625,284.95001220703125,299.44256591796875,294.7752990722656,297.9759826660156,297.21124267578125,285.0024108886719,1.0,0.5800602436065674,0.4515389502048492,0.4515389502048492,1.0,1.0,-3.1377761363983154,1.0723721981048584,2.065403938293457,0.2357985526323318,0.9328795671463012,0.9328795671463012,0.0,139.40036010742188,147.0,62127.3125,0.0,2505.2607421875,1.0,279.141357421875,283.23223876953125,297.7533874511719,301.7200927734375,293.1499938964844,293.1499938964844,278.8500061035156,33270.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874362051486969,1.0,0.0,0.0,3.630845785140991,3.630869150161743,8.796479846751026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.81640625,0.0,1491.646240234375,1895.4371337890625,0.0,3163.724609375,0.8990197777748108,1.0,0.0,3.0,1.0,0.0
17839260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9625333547592164,0.5163586139678955,0.4659340381622314,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.945122241973877,0.4915533065795898,0.4664496779441833,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8863629102706909,0.4116192460060119,0.2894094884395599,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.860017716884613,0.3760215044021606,0.3582561016082763,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7317494750022888,0.2271014004945755,1.0347367525100708,284.881591796875,284.95001220703125,299.4555358886719,294.7823181152344,297.9771423339844,297.2082214355469,284.8858947753906,1.0,0.5815168619155884,0.4507775902748108,0.4507775902748108,1.0,1.0,-3.1395304203033447,1.0712244510650637,2.068305969238281,0.2340880930423736,0.8410263061523438,0.8410263061523438,0.0,141.5313262939453,147.0,62758.953125,0.0,2520.058837890625,1.0,278.8764038085937,283.0993957519531,297.8124694824219,301.9237670898437,293.1499938964844,293.1499938964844,278.8500061035156,39326.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811851143836975,1.0,0.0,0.0,3.546970129013061,3.5469937324523926,8.394761152885621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.9326171875,0.0,1445.7247314453125,1895.4371337890625,0.0,3227.686279296875,0.8836925029754639,1.0,0.0,3.0,1.0,0.0
17839320,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9595468044281006,0.5156387090682983,0.4652535021305084,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9428234696388244,0.4920717477798462,0.466940701007843,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8840411901473999,0.411538690328598,0.2893595993518829,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8579705357551575,0.3760946989059448,0.3583455383777618,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7300015091896057,0.2269995808601379,1.034464716911316,284.9103698730469,284.95001220703125,299.4621276855469,294.7857971191406,297.97760009765625,297.2064819335937,284.9118957519531,1.0,0.5821689367294312,0.4503927528858185,0.4503927528858185,1.0,1.0,-3.139022827148437,1.0701090097427368,2.0689139366149902,0.2330188155174255,0.8486217856407166,0.8486217856407166,0.0,142.77536010742188,150.0,62673.26171875,0.0,2525.748046875,1.0,278.8579406738281,283.122314453125,297.80303955078125,301.87945556640625,293.1499938964844,293.1499938964844,279.1499938964844,38607.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814980387687683,1.0,0.0,0.0,3.511969804763794,3.511992931365967,8.229905574808072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1142578125,0.0,1403.7320556640625,1895.4371337890625,0.0,3230.617919921875,0.8770900368690491,1.0,0.0,3.0,1.0,0.0
17839380,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9533771276474,0.5146827697753906,0.4642296135425567,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9387219548225404,0.4943987131118774,0.4690325856208801,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8795888423919678,0.41209277510643,0.2896726429462433,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8541016578674316,0.376937061548233,0.3590828776359558,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7265329360961914,0.2271089255809784,1.0349303483963013,285.0009155273437,284.95001220703125,299.48175048828125,294.79595947265625,297.98388671875,297.2087097167969,284.9998779296875,1.0,0.5842558741569519,0.4492465555667877,0.4492465555667877,1.0,1.0,-3.1421215534210205,1.0685526132583618,2.073568820953369,0.2303366214036941,0.9344949126243592,0.9344949126243592,0.0,145.62342834472656,153.0,62179.0546875,0.0,2547.0302734375,1.0,279.14141845703125,283.2270812988281,297.77587890625,301.7474060058594,293.1499938964844,293.1499938964844,278.8500061035156,33291.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739224076271057,1.0,0.0,0.0,3.638482570648194,3.638506174087525,8.83352242908586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.173828125,0.0,1500.187744140625,1895.4371337890625,0.0,3159.601318359375,0.9007403254508972,1.0,0.0,3.0,1.0,0.0
17839440,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9533771276474,0.5146827697753906,0.4642296135425567,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9387219548225404,0.4943987131118774,0.4690325856208801,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8795888423919678,0.41209277510643,0.2896726429462433,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8541016578674316,0.376937061548233,0.3590828776359558,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7265329360961914,0.2271089255809784,1.0349303483963013,285.0009155273437,284.95001220703125,299.48175048828125,294.79595947265625,297.98388671875,297.2087097167969,284.9998779296875,1.0,0.5842558741569519,0.4492465555667877,0.4492465555667877,1.0,1.0,-3.1421215534210205,1.0685526132583618,2.073568820953369,0.2303366214036941,0.9344949126243592,0.9344949126243592,0.0,145.62342834472656,153.0,62179.0546875,0.0,2547.0302734375,1.0,279.14141845703125,283.2270812988281,297.77587890625,301.7474060058594,293.1499938964844,293.1499938964844,278.8500061035156,33291.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739224076271057,1.0,0.0,0.0,3.638482570648194,3.638506174087525,8.83352242908586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.173828125,0.0,1500.187744140625,1895.4371337890625,0.0,3159.601318359375,0.9007403254508972,1.0,0.0,3.0,1.0,0.0
17839500,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9501044750213624,0.5136123895645142,0.4636542797088623,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9365673065185548,0.4952030181884765,0.4700638353824615,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8773111701011658,0.4120233654975891,0.289827287197113,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8521283864974976,0.3770911991596222,0.359455794095993,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.724775493144989,0.2270151972770691,1.0352836847305298,284.874267578125,284.95001220703125,299.4916076660156,294.8009033203125,297.98504638671875,297.20684814453125,284.8723449707031,1.0,0.5853308439254761,0.4486734569072723,0.4486734569072723,1.0,1.0,-3.1437339782714844,1.0677850246429443,2.07594895362854,0.2291033118963241,0.8464677929878235,0.8464677929878235,0.0,147.12808227539062,153.0,62997.9375,0.0,2558.23486328125,1.0,278.89801025390625,283.0845642089844,297.8314208984375,301.969970703125,293.1499938964844,293.1499938964844,278.8500061035156,37853.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797383308410645,1.0,0.0,0.0,3.5999462604522705,3.59997034072876,8.647396043670597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.28515625,0.0,1491.8680419921875,1895.4371337890625,0.0,3214.12841796875,0.8931042551994324,1.0,0.0,3.0,1.0,0.0
17839560,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.945684850215912,0.5124317407608032,0.4626319706439972,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9333808422088624,0.4958970546722412,0.4707792401313782,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8741676211357117,0.4118344187736511,0.2897473871707916,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8493866324424744,0.3771411478519439,0.3595780730247497,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7223623991012573,0.226833775639534,1.0348777770996094,284.9081115722656,284.95001220703125,299.50146484375,294.8057556152344,297.98541259765625,297.20379638671875,284.9093933105469,1.0,0.5862746834754944,0.4481255412101745,0.4481255412101745,1.0,1.0,-3.142929553985596,1.0661481618881226,2.0767815113067627,0.2276149094104766,0.8488362431526184,0.8488362431526184,0.0,148.95924377441406,156.0,62716.58203125,0.0,2566.498046875,1.0,278.8581237792969,283.1173400878906,297.82305908203125,301.9031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38627.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810669779777527,1.0,0.0,0.0,3.5187699794769287,3.5187933444976807,8.261807238341135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.927734375,0.0,1410.96142578125,1895.4371337890625,0.0,3226.578857421875,0.8784931898117065,1.0,0.0,3.0,1.0,0.0
17839620,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9396246075630188,0.5114362239837646,0.4615726172924042,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9296464323997498,0.4981845915317535,0.4728294610977173,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8701570630073547,0.4123605787754059,0.2900380492210388,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8459368944168091,0.3779506981372833,0.360280305147171,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7191250324249268,0.2269293516874313,1.0352665185928345,285.0003662109375,284.95001220703125,299.5212707519531,294.8151550292969,297.9917907714844,297.2060241699219,284.9993591308594,1.0,0.5882934331893921,0.4470296800136566,0.4470296800136566,1.0,1.0,-3.1457738876342773,1.0645860433578491,2.0811879634857178,0.2250591516494751,0.9350793957710266,0.9350793957710266,0.0,151.76417541503906,159.0,62203.796875,0.0,2587.116455078125,1.0,279.1414794921875,283.2242736816406,297.79498291015625,301.7686462402344,293.1499938964844,293.1499938964844,278.8500061035156,33327.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734760284423828,1.0,0.0,0.0,3.64244556427002,3.642468929290772,8.852774726619828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6025390625,0.0,1504.8271484375,1895.4371337890625,0.0,3155.4150390625,0.9016616344451904,1.0,0.0,3.0,1.0,0.0
17839680,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9396246075630188,0.5114362239837646,0.4615726172924042,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9296464323997498,0.4981845915317535,0.4728294610977173,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8701570630073547,0.4123605787754059,0.2900380492210388,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8459368944168091,0.3779506981372833,0.360280305147171,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7191250324249268,0.2269293516874313,1.0352665185928345,285.0003662109375,284.95001220703125,299.5212707519531,294.8151550292969,297.9917907714844,297.2060241699219,284.9993591308594,1.0,0.5882934331893921,0.4470296800136566,0.4470296800136566,1.0,1.0,-3.1457738876342773,1.0645860433578491,2.0811879634857178,0.2250591516494751,0.9350793957710266,0.9350793957710266,0.0,151.76417541503906,159.0,62203.796875,0.0,2587.116455078125,1.0,279.1414794921875,283.2242736816406,297.79498291015625,301.7686462402344,293.1499938964844,293.1499938964844,278.8500061035156,33327.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734760284423828,1.0,0.0,0.0,3.64244556427002,3.642468929290772,8.852774726619828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6025390625,0.0,1504.8271484375,1895.4371337890625,0.0,3155.4150390625,0.9016616344451904,1.0,0.0,3.0,1.0,0.0
17839740,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9321476221084596,0.5091556906700134,0.459943026304245,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.92475026845932,0.4996408224105835,0.4745346307754516,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8652368187904358,0.4120790362358093,0.2900941669940948,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8416862487792969,0.3781257271766662,0.3607452809810638,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7151496410369873,0.226645365357399,1.0351608991622925,284.9063415527344,284.95001220703125,299.5411071777344,294.8240966796875,297.99334716796875,297.20123291015625,284.9075622558594,1.0,0.5902588367462158,0.4459338188171386,0.4459338188171386,1.0,1.0,-3.146371603012085,1.0621265172958374,2.084245204925537,0.2225991487503051,0.8482996821403503,0.8482996821403503,0.0,155.07107543945312,162.0,62745.28125,0.0,2606.04833984375,1.0,278.8582458496094,283.1131591796875,297.8411865234375,301.9237670898437,293.1499938964844,293.1499938964844,279.1499938964844,38611.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806024193763733,1.0,0.0,0.0,3.5234436988830566,3.523466825485229,8.283768124783819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4326171875,0.0,1415.7373046875,1895.4371337890625,0.0,3222.22607421875,0.8794040679931641,1.0,0.0,3.0,1.0,0.0
17839800,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9321476221084596,0.5091556906700134,0.459943026304245,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.92475026845932,0.4996408224105835,0.4745346307754516,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8652368187904358,0.4120790362358093,0.2900941669940948,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8416862487792969,0.3781257271766662,0.3607452809810638,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7151496410369873,0.226645365357399,1.0351608991622925,284.9063415527344,284.95001220703125,299.5411071777344,294.8240966796875,297.99334716796875,297.20123291015625,284.9075622558594,1.0,0.5902588367462158,0.4459338188171386,0.4459338188171386,1.0,1.0,-3.146371603012085,1.0621265172958374,2.084245204925537,0.2225991487503051,0.8482996821403503,0.8482996821403503,0.0,155.07107543945312,162.0,62745.28125,0.0,2606.04833984375,1.0,278.8582458496094,283.1131591796875,297.8411865234375,301.9237670898437,293.1499938964844,293.1499938964844,279.1499938964844,38611.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806024193763733,1.0,0.0,0.0,3.5234436988830566,3.523466825485229,8.283768124783819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4326171875,0.0,1415.7373046875,1895.4371337890625,0.0,3222.22607421875,0.8794040679931641,1.0,0.0,3.0,1.0,0.0
17839860,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.926381528377533,0.5081270933151245,0.4588556885719299,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9214043021202089,0.5018945336341858,0.4765509963035583,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8616237640380859,0.4125854671001434,0.2903705537319183,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8385917544364929,0.3789109885692596,0.3614231050014496,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.712028980255127,0.2267346978187561,1.0355147123336792,285.0005187988281,284.95001220703125,299.5610656738281,294.83258056640625,297.99981689453125,297.2035522460937,284.99951171875,1.0,0.5922340750694275,0.4448919594287872,0.4448919594287872,1.0,1.0,-3.1490540504455566,1.0605740547180176,2.088479995727539,0.2205683141946792,0.9356955289840698,0.9356955289840698,0.0,157.85450744628906,165.0,62217.06640625,0.0,2626.2890625,1.0,279.1415100097656,283.22222900390625,297.8124084472656,301.7873840332031,293.1499938964844,293.1499938964844,278.8500061035156,33339.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730139136314392,1.0,0.0,0.0,3.645064115524292,3.645087718963623,8.865508220878837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.9765625,0.0,1507.8070068359375,1895.4371337890625,0.0,3151.080810546875,0.9022672772407532,1.0,0.0,3.0,1.0,0.0
17839920,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.926381528377533,0.5081270933151245,0.4588556885719299,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9214043021202089,0.5018945336341858,0.4765509963035583,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8616237640380859,0.4125854671001434,0.2903705537319183,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8385917544364929,0.3789109885692596,0.3614231050014496,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.712028980255127,0.2267346978187561,1.0355147123336792,285.0005187988281,284.95001220703125,299.5610656738281,294.83258056640625,297.99981689453125,297.2035522460937,284.99951171875,1.0,0.5922340750694275,0.4448919594287872,0.4448919594287872,1.0,1.0,-3.1490540504455566,1.0605740547180176,2.088479995727539,0.2205683141946792,0.9356955289840698,0.9356955289840698,0.0,157.85450744628906,165.0,62217.06640625,0.0,2626.2890625,1.0,279.1415100097656,283.22222900390625,297.8124084472656,301.7873840332031,293.1499938964844,293.1499938964844,278.8500061035156,33339.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730139136314392,1.0,0.0,0.0,3.645064115524292,3.645087718963623,8.865508220878837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.9765625,0.0,1507.8070068359375,1895.4371337890625,0.0,3151.080810546875,0.9022672772407532,1.0,0.0,3.0,1.0,0.0
17839980,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9193366169929504,0.5058197975158691,0.4572037756443023,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9169541597366332,0.5033100843429565,0.4782210886478424,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8571271300315857,0.412281185388565,0.2904128134250641,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8347067832946777,0.3790583610534668,0.3618643283843994,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7080853581428528,0.2264432907104492,1.035380721092224,284.9078674316406,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.1988220214844,284.9091491699219,1.0,0.5941624641418457,0.4438501000404358,0.4438501000404358,1.0,1.0,-3.1495039463043213,1.0581560134887695,2.091347932815552,0.2184129804372787,0.8498013615608215,0.8498013615608215,0.0,161.14743041992188,168.0,62750.9921875,0.0,2644.8798828125,1.0,278.8578186035156,283.112548828125,297.8579406738281,301.9409484863281,293.1499938964844,293.1499938964844,279.1499938964844,38656.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880174994468689,1.0,0.0,0.0,3.5243520736694336,3.524375438690185,8.288041044579586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.6103515625,0.0,1417.009033203125,1895.4371337890625,0.0,3218.220458984375,0.8797969818115234,1.0,0.0,3.0,1.0,0.0
17840040,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9193366169929504,0.5058197975158691,0.4572037756443023,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9169541597366332,0.5033100843429565,0.4782210886478424,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8571271300315857,0.412281185388565,0.2904128134250641,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8347067832946777,0.3790583610534668,0.3618643283843994,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7080853581428528,0.2264432907104492,1.035380721092224,284.9078674316406,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.1988220214844,284.9091491699219,1.0,0.5941624641418457,0.4438501000404358,0.4438501000404358,1.0,1.0,-3.1495039463043213,1.0581560134887695,2.091347932815552,0.2184129804372787,0.8498013615608215,0.8498013615608215,0.0,161.14743041992188,168.0,62750.9921875,0.0,2644.8798828125,1.0,278.8578186035156,283.112548828125,297.8579406738281,301.9409484863281,293.1499938964844,293.1499938964844,279.1499938964844,38656.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880174994468689,1.0,0.0,0.0,3.5243520736694336,3.524375438690185,8.288041044579586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.6103515625,0.0,1417.009033203125,1895.4371337890625,0.0,3218.220458984375,0.8797969818115234,1.0,0.0,3.0,1.0,0.0
17840100,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9161453247070312,0.5052376389503479,0.4564419388771057,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9149888157844543,0.5043701529502869,0.479065477848053,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8550825119018555,0.4124663174152374,0.2904338240623474,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8329378366470337,0.3793892562389374,0.3620742261409759,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.706204354763031,0.2264416813850402,1.0351829528808594,285.01806640625,284.95001220703125,299.59112548828125,294.8443603515625,298.0043334960937,297.1994323730469,285.019287109375,1.0,0.5950767993927002,0.4433291554450989,0.4433291554450989,1.0,1.0,-3.149637460708618,1.0569151639938354,2.0927224159240723,0.2172437161207199,0.9276135563850404,0.9276135563850404,0.0,162.6915283203125,168.0,62044.90234375,0.0,2653.454345703125,1.0,279.0987548828125,283.2359619140625,297.8126220703125,301.7386474609375,293.1499938964844,293.1499938964844,279.1499938964844,33904.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742964267730713,1.0,0.0,0.0,3.579885482788086,3.579908609390259,8.551289170100063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.7998046875,0.0,1441.1728515625,1895.4371337890625,0.0,3163.108642578125,0.8897843956947327,1.0,0.0,3.0,1.0,0.0
17840160,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9139766097068788,0.5047658085823059,0.4560814797878265,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9139229655265808,0.505537748336792,0.480201244354248,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8537952899932861,0.4127682447433471,0.2906694412231445,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8318418264389038,0.3798199295997619,0.3625128269195556,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7049735188484192,0.2265252768993377,1.0356844663619995,285.0008850097656,284.95001220703125,299.6011657714844,294.8480224609375,298.0080261230469,297.2012634277344,284.9992980957031,1.0,0.5961018204689026,0.4428193569183349,0.4428193569183349,1.0,1.0,-3.1519813537597656,1.0565332174301147,2.0954482555389404,0.2163918167352676,0.9365326762199402,0.9365326762199402,0.0,163.93060302734375,171.0,62228.99609375,0.0,2664.76513671875,1.0,279.1422119140625,283.2198181152344,297.82720947265625,301.8034362792969,293.1499938964844,293.1499938964844,278.8500061035156,33257.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725451231002808,1.0,0.0,0.0,3.6492671966552734,3.649290800094605,8.885965030458465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6943359375,0.0,1511.8377685546875,1895.4371337890625,0.0,3146.683837890625,0.9029532074928284,1.0,0.0,3.0,1.0,0.0
17840220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9076343774795532,0.5024411082267761,0.4544204473495483,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.909939169883728,0.5069275498390198,0.4818522334098816,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8496645092964172,0.4124434888362884,0.2907014489173889,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8282449245452881,0.3799419701099396,0.3629345595836639,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7011852860450745,0.2262266725301742,1.0355281829833984,284.90753173828125,284.95001220703125,299.6213684082031,294.8549194335937,298.0097961425781,297.1966857910156,284.9088439941406,1.0,0.5980005860328674,0.4417997598648071,0.4417997598648071,1.0,1.0,-3.152334928512573,1.0541136264801023,2.0982213020324707,0.2143029570579528,0.8500641584396362,0.8500641584396362,0.0,167.2098846435547,174.0,62755.21484375,0.0,2683.11376953125,1.0,278.8578186035156,283.1101379394531,297.8724365234375,301.956298828125,293.1499938964844,293.1499938964844,279.1499938964844,38668.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797701001167297,1.0,0.0,0.0,3.5265040397644043,3.526527404785156,8.298165425912885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.5615234375,0.0,1419.35791015625,1895.4371337890625,0.0,3214.426025390625,0.8802734017372131,1.0,0.0,3.0,1.0,0.0
17840280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9076343774795532,0.5024411082267761,0.4544204473495483,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.909939169883728,0.5069275498390198,0.4818522334098816,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8496645092964172,0.4124434888362884,0.2907014489173889,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8282449245452881,0.3799419701099396,0.3629345595836639,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7011852860450745,0.2262266725301742,1.0355281829833984,284.90753173828125,284.95001220703125,299.6213684082031,294.8549194335937,298.0097961425781,297.1966857910156,284.9088439941406,1.0,0.5980005860328674,0.4417997598648071,0.4417997598648071,1.0,1.0,-3.152334928512573,1.0541136264801023,2.0982213020324707,0.2143029570579528,0.8500641584396362,0.8500641584396362,0.0,167.2098846435547,174.0,62755.21484375,0.0,2683.11376953125,1.0,278.8578186035156,283.1101379394531,297.8724365234375,301.956298828125,293.1499938964844,293.1499938964844,279.1499938964844,38668.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797701001167297,1.0,0.0,0.0,3.5265040397644043,3.526527404785156,8.298165425912885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.5615234375,0.0,1419.35791015625,1895.4371337890625,0.0,3214.426025390625,0.8802734017372131,1.0,0.0,3.0,1.0,0.0
17840340,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9029579162597656,0.5013672113418579,0.4532886743545532,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.90727698802948,0.5091460347175598,0.4838244616985321,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8466052412986755,0.4129124283790588,0.2909489274024963,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8255836367607117,0.3806816041469574,0.3635655343532562,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6982528567314148,0.2263025194406509,1.035812258720398,285.0005187988281,284.95001220703125,299.64166259765625,294.8612365722656,298.0164489746094,297.19927978515625,284.9994812011719,1.0,0.5999138355255127,0.4407801628112793,0.4407801628112793,1.0,1.0,-3.154735803604126,1.0524721145629885,2.1022636890411377,0.212275356054306,0.936644971370697,0.936644971370697,0.0,169.9816131591797,177.0,62222.99609375,0.0,2702.83154296875,1.0,279.1415100097656,283.21795654296875,297.8412780761719,301.8177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872210681438446,1.0,0.0,0.0,3.649261474609375,3.649285078048706,8.8859383140516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.50390625,0.0,1512.5352783203125,1895.4371337890625,0.0,3143.547119140625,0.903214156627655,1.0,0.0,3.0,1.0,0.0
17840400,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9029579162597656,0.5013672113418579,0.4532886743545532,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.90727698802948,0.5091460347175598,0.4838244616985321,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8466052412986755,0.4129124283790588,0.2909489274024963,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8255836367607117,0.3806816041469574,0.3635655343532562,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6982528567314148,0.2263025194406509,1.035812258720398,285.0005187988281,284.95001220703125,299.64166259765625,294.8612365722656,298.0164489746094,297.19927978515625,284.9994812011719,1.0,0.5999138355255127,0.4407801628112793,0.4407801628112793,1.0,1.0,-3.154735803604126,1.0524721145629885,2.1022636890411377,0.212275356054306,0.936644971370697,0.936644971370697,0.0,169.9816131591797,177.0,62222.99609375,0.0,2702.83154296875,1.0,279.1415100097656,283.21795654296875,297.8412780761719,301.8177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872210681438446,1.0,0.0,0.0,3.649261474609375,3.649285078048706,8.8859383140516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.50390625,0.0,1512.5352783203125,1895.4371337890625,0.0,3143.547119140625,0.903214156627655,1.0,0.0,3.0,1.0,0.0
17840460,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8973546028137207,0.4990153014659881,0.45159912109375,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9037467241287231,0.5105410814285278,0.4854712784290313,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8427430391311646,0.4125403463840484,0.2909516394138336,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.822163999080658,0.3807542622089386,0.3639462888240814,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6946479678153992,0.2259979099035263,1.0356210470199585,284.90740966796875,284.95001220703125,299.6620178222656,294.866943359375,298.0183410644531,297.1948547363281,284.9087219238281,1.0,0.6017849445343018,0.439770758152008,0.439770758152008,1.0,1.0,-3.154923439025879,1.050002932548523,2.104920625686645,0.2101122438907623,0.8503015041351318,0.8503015041351318,0.0,173.2655792236328,180.0,62751.48046875,0.0,2720.8935546875,1.0,278.8577880859375,283.10791015625,297.8845520019531,301.9686889648437,293.1499938964844,293.1499938964844,279.1499938964844,38675.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794200420379639,1.0,0.0,0.0,3.528151273727417,3.528174638748169,8.305919436679687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.345703125,0.0,1421.133544921875,1895.4371337890625,0.0,3211.1455078125,0.8806478977203369,1.0,0.0,3.0,1.0,0.0
