time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8973546028137207,0.4990153014659881,0.45159912109375,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9037467241287231,0.5105410814285278,0.4854712784290313,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8427430391311646,0.4125403463840484,0.2909516394138336,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.822163999080658,0.3807542622089386,0.3639462888240814,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6946479678153992,0.2259979099035263,1.0356210470199585,284.90740966796875,284.95001220703125,299.6620178222656,294.866943359375,298.0183410644531,297.1948547363281,284.9087219238281,1.0,0.6017849445343018,0.439770758152008,0.439770758152008,1.0,1.0,-3.154923439025879,1.050002932548523,2.104920625686645,0.2101122438907623,0.8503015041351318,0.8503015041351318,0.0,173.2655792236328,180.0,62751.48046875,0.0,2720.8935546875,1.0,278.8577880859375,283.10791015625,297.8845520019531,301.9686889648437,293.1499938964844,293.1499938964844,279.1499938964844,38675.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794200420379639,1.0,0.0,0.0,3.528151273727417,3.528174638748169,8.305919436679687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.345703125,0.0,1421.133544921875,1895.4371337890625,0.0,3211.1455078125,0.8806478977203369,1.0,0.0,3.0,1.0,0.0
17840580,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8930051922798157,0.4978976249694824,0.4504306614398956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9014289379119872,0.5127866268157959,0.4874650835990906,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8398580551147461,0.4129412770271301,0.2911542654037475,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8195987343788147,0.3814261853694916,0.3645164370536804,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6918584108352661,0.2260677218437194,1.0358809232711792,285.0004577636719,284.95001220703125,299.6824951171875,294.8719787597656,298.025146484375,297.1976623535156,284.9994506835937,1.0,0.6036688685417175,0.4387613832950592,0.4387613832950592,1.0,1.0,-3.1571500301361084,1.048310399055481,2.108839511871338,0.207962617278099,0.9368716478347778,0.9368716478347778,0.0,176.0419158935547,183.0,62212.8203125,0.0,2740.330078125,1.0,279.1415405273437,283.2159118652344,297.8521423339844,301.8284912109375,293.1499938964844,293.1499938964844,278.8500061035156,33359.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718836903572083,1.0,0.0,0.0,3.6505260467529297,3.6505494117736816,8.89209673005098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.052734375,0.0,1513.9964599609375,1895.4371337890625,0.0,3140.47998046875,0.9035045504570008,1.0,0.0,3.0,1.0,0.0
17840640,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8930051922798157,0.4978976249694824,0.4504306614398956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9014289379119872,0.5127866268157959,0.4874650835990906,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8398580551147461,0.4129412770271301,0.2911542654037475,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8195987343788147,0.3814261853694916,0.3645164370536804,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6918584108352661,0.2260677218437194,1.0358809232711792,285.0004577636719,284.95001220703125,299.6824951171875,294.8719787597656,298.025146484375,297.1976623535156,284.9994506835937,1.0,0.6036688685417175,0.4387613832950592,0.4387613832950592,1.0,1.0,-3.1571500301361084,1.048310399055481,2.108839511871338,0.207962617278099,0.9368716478347778,0.9368716478347778,0.0,176.0419158935547,183.0,62212.8203125,0.0,2740.330078125,1.0,279.1415405273437,283.2159118652344,297.8521423339844,301.8284912109375,293.1499938964844,293.1499938964844,278.8500061035156,33359.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718836903572083,1.0,0.0,0.0,3.6505260467529297,3.6505494117736816,8.89209673005098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.052734375,0.0,1513.9964599609375,1895.4371337890625,0.0,3140.47998046875,0.9035045504570008,1.0,0.0,3.0,1.0,0.0
17840700,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8907323479652405,0.4967700541019439,0.44979327917099,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9002001881599426,0.5135481953620911,0.488460510969162,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8383643627166748,0.4127947986125946,0.2912558615207672,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8182575106620789,0.381492555141449,0.3648087382316589,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6904433369636536,0.2259570509195327,1.0361530780792236,284.87353515625,284.95001220703125,299.6927490234375,294.8742370605469,298.0265808105469,297.1961975097656,284.87158203125,1.0,0.6046525835990906,0.4382566809654236,0.4382566809654236,1.0,1.0,-3.158386945724488,1.0475023984909058,2.110884428024292,0.206960991024971,0.8484443426132202,0.8484443426132202,0.0,177.51705932617188,183.0,63031.05078125,0.0,2750.76806640625,1.0,278.8977355957031,283.07293701171875,297.905029296875,302.0482177734375,293.1499938964844,293.1499938964844,278.8500061035156,37882.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777320981025696,1.0,0.0,0.0,3.611722946166992,3.6117470264434814,8.704066090103879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.30078125,0.0,1504.9346923828125,1895.4371337890625,0.0,3195.3232421875,0.8957616090774536,1.0,0.0,3.0,1.0,0.0
17840760,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8876644372940063,0.4955348074436188,0.4487226009368896,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.898251473903656,0.5142016410827637,0.4891333281993866,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8362265825271606,0.4125268757343292,0.2911209762096405,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8162977695465088,0.3814517855644226,0.3648455142974853,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6884400844573975,0.2257578074932098,1.0356653928756714,284.906982421875,284.95001220703125,299.7030639648437,294.8763122558594,298.0271911621094,297.1935119628906,284.9083251953125,1.0,0.6055117249488831,0.4377715587615967,0.4377715587615967,1.0,1.0,-3.1572062969207764,1.0458329916000366,2.1113734245300293,0.2056817561388015,0.8502118587493896,0.8502118587493896,0.0,179.32070922851562,186.0,62735.9375,0.0,2758.115478515625,1.0,278.8580322265625,283.10552978515625,297.8940124511719,301.97808837890625,293.1499938964844,293.1499938964844,279.1499938964844,38688.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791033625602722,1.0,0.0,0.0,3.529447793960572,3.5294711589813232,8.312024419865338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6083984375,0.0,1422.593505859375,1895.4371337890625,0.0,3208.17724609375,0.8808946013450623,1.0,0.0,3.0,1.0,0.0
17840820,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8835460543632507,0.4944142401218414,0.4475507140159607,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8961328268051147,0.5164719820022583,0.4911486506462097,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8335307240486145,0.4129096865653991,0.2913081347942352,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8138269186019897,0.3821000456809997,0.3653892278671264,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6858077049255371,0.2258237153291702,1.0359066724777222,285.0004272460937,284.95001220703125,299.7237243652344,294.8799743652344,298.03424072265625,297.196533203125,284.9994201660156,1.0,0.6073740720748901,0.4368012547492981,0.4368012547492981,1.0,1.0,-3.15938138961792,1.0442111492156982,2.1151702404022217,0.2034739553928375,0.9369905591011048,0.9369905591011048,0.0,182.08631896972656,189.0,62194.3046875,0.0,2777.4296875,1.0,279.1415405273437,283.2138671875,297.8603210449219,301.8360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33366.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716123104095459,1.0,0.0,0.0,3.651281118392944,3.651304483413696,8.895775636119652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.794921875,0.0,1514.8861083984375,1895.4371337890625,0.0,3137.934326171875,0.9036819934844972,1.0,0.0,3.0,1.0,0.0
17840880,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8835460543632507,0.4944142401218414,0.4475507140159607,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8961328268051147,0.5164719820022583,0.4911486506462097,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8335307240486145,0.4129096865653991,0.2913081347942352,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8138269186019897,0.3821000456809997,0.3653892278671264,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6858077049255371,0.2258237153291702,1.0359066724777222,285.0004272460937,284.95001220703125,299.7237243652344,294.8799743652344,298.03424072265625,297.196533203125,284.9994201660156,1.0,0.6073740720748901,0.4368012547492981,0.4368012547492981,1.0,1.0,-3.15938138961792,1.0442111492156982,2.1151702404022217,0.2034739553928375,0.9369905591011048,0.9369905591011048,0.0,182.08631896972656,189.0,62194.3046875,0.0,2777.4296875,1.0,279.1415405273437,283.2138671875,297.8603210449219,301.8360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33366.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716123104095459,1.0,0.0,0.0,3.651281118392944,3.651304483413696,8.895775636119652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.794921875,0.0,1514.8861083984375,1895.4371337890625,0.0,3137.934326171875,0.9036819934844972,1.0,0.0,3.0,1.0,0.0
17840940,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8784953951835632,0.4920627176761627,0.4458500742912292,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.893185555934906,0.5179088115692139,0.492837905883789,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8301231861114502,0.4124855101108551,0.2912671267986297,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106212615966797,0.3821091949939728,0.3657019138336181,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6825810074806213,0.2255111038684845,1.035678505897522,284.9071960449219,284.95001220703125,299.7445068359375,294.8828430175781,298.0365295410156,297.192626953125,284.9084777832031,1.0,0.6092010736465454,0.4358309805393219,0.4358309805393219,1.0,1.0,-3.1594274044036865,1.0417757034301758,2.1176517009735107,0.201119527220726,0.8504322171211243,0.8504322171211243,0.0,185.3544769287109,192.0,62716.1171875,0.0,2795.14990234375,1.0,278.8577880859375,283.10357666015625,297.9007873535156,301.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,38691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788859844207764,1.0,0.0,0.0,3.5297281742095947,3.529751300811768,8.313344892485475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.10546875,0.0,1422.90576171875,1895.4371337890625,0.0,3206.139404296875,0.881007194519043,1.0,0.0,3.0,1.0,0.0
17841000,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8784953951835632,0.4920627176761627,0.4458500742912292,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.893185555934906,0.5179088115692139,0.492837905883789,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8301231861114502,0.4124855101108551,0.2912671267986297,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106212615966797,0.3821091949939728,0.3657019138336181,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6825810074806213,0.2255111038684845,1.035678505897522,284.9071960449219,284.95001220703125,299.7445068359375,294.8828430175781,298.0365295410156,297.192626953125,284.9084777832031,1.0,0.6092010736465454,0.4358309805393219,0.4358309805393219,1.0,1.0,-3.1594274044036865,1.0417757034301758,2.1176517009735107,0.201119527220726,0.8504322171211243,0.8504322171211243,0.0,185.3544769287109,192.0,62716.1171875,0.0,2795.14990234375,1.0,278.8577880859375,283.10357666015625,297.9007873535156,301.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,38691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788859844207764,1.0,0.0,0.0,3.5297281742095947,3.529751300811768,8.313344892485475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.10546875,0.0,1422.90576171875,1895.4371337890625,0.0,3206.139404296875,0.881007194519043,1.0,0.0,3.0,1.0,0.0
17841060,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8746148347854614,0.4909530878067016,0.4446873068809509,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8912521004676819,0.5202136039733887,0.4948819875717163,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.827593982219696,0.4128643572330475,0.2914502620697021,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8082134127616882,0.3827477693557739,0.3662344515323639,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6801032423973083,0.2255759239196777,1.0359106063842771,285.0004577636719,284.95001220703125,299.765380859375,294.88494873046875,298.0438232421875,297.1959228515625,284.9994506835937,1.0,0.6110514998435974,0.4349097311496734,0.4349097311496734,1.0,1.0,-3.161618709564209,1.0402687788009644,2.121349811553955,0.1989396214485168,0.9370795488357544,0.9370795488357544,0.0,188.11099243164065,195.0,62169.75390625,0.0,2814.48583984375,1.0,279.1415405273437,283.2117919921875,297.8654479980469,301.8401184082031,293.1499938964844,293.1499938964844,278.8500061035156,33368.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714165091514587,1.0,0.0,0.0,3.651699304580689,3.65172290802002,8.89781404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.947265625,0.0,1515.36181640625,1895.4371337890625,0.0,3136.09814453125,0.9037763476371764,1.0,0.0,3.0,1.0,0.0
17841120,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8746148347854614,0.4909530878067016,0.4446873068809509,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8912521004676819,0.5202136039733887,0.4948819875717163,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.827593982219696,0.4128643572330475,0.2914502620697021,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8082134127616882,0.3827477693557739,0.3662344515323639,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6801032423973083,0.2255759239196777,1.0359106063842771,285.0004577636719,284.95001220703125,299.765380859375,294.88494873046875,298.0438232421875,297.1959228515625,284.9994506835937,1.0,0.6110514998435974,0.4349097311496734,0.4349097311496734,1.0,1.0,-3.161618709564209,1.0402687788009644,2.121349811553955,0.1989396214485168,0.9370795488357544,0.9370795488357544,0.0,188.11099243164065,195.0,62169.75390625,0.0,2814.48583984375,1.0,279.1415405273437,283.2117919921875,297.8654479980469,301.8401184082031,293.1499938964844,293.1499938964844,278.8500061035156,33368.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714165091514587,1.0,0.0,0.0,3.651699304580689,3.65172290802002,8.89781404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.947265625,0.0,1515.36181640625,1895.4371337890625,0.0,3136.09814453125,0.9037763476371764,1.0,0.0,3.0,1.0,0.0
17841180,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8698548078536987,0.488622784614563,0.4430032968521118,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8885247111320496,0.52168208360672,0.4966011941432953,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8243716359138489,0.4124374389648437,0.29140704870224,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8050545454025269,0.3827478289604187,0.3665384650230407,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.67706298828125,0.2252630740404129,1.035679578781128,284.9071350097656,284.95001220703125,299.7863464355469,294.88623046875,298.0463562011719,297.1922912597656,284.908447265625,1.0,0.6128703355789185,0.433988481760025,0.433988481760025,1.0,1.0,-3.161704063415528,1.037961483001709,2.1237425804138184,0.1966612190008163,0.8504753112792969,0.8504753112792969,0.0,191.3711395263672,198.0,62690.5078125,0.0,2832.255859375,1.0,278.8577880859375,283.10137939453125,297.9044189453125,301.986328125,293.1499938964844,293.1499938964844,279.1499938964844,38693.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787384629249573,1.0,0.0,0.0,3.530120372772217,3.5301437377929688,8.31519287203264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7060546875,0.0,1423.334716796875,1895.4371337890625,0.0,3204.757080078125,0.8810945153236389,1.0,0.0,3.0,1.0,0.0
17841240,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8698548078536987,0.488622784614563,0.4430032968521118,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8885247111320496,0.52168208360672,0.4966011941432953,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8243716359138489,0.4124374389648437,0.29140704870224,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8050545454025269,0.3827478289604187,0.3665384650230407,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.67706298828125,0.2252630740404129,1.035679578781128,284.9071350097656,284.95001220703125,299.7863464355469,294.88623046875,298.0463562011719,297.1922912597656,284.908447265625,1.0,0.6128703355789185,0.433988481760025,0.433988481760025,1.0,1.0,-3.161704063415528,1.037961483001709,2.1237425804138184,0.1966612190008163,0.8504753112792969,0.8504753112792969,0.0,191.3711395263672,198.0,62690.5078125,0.0,2832.255859375,1.0,278.8577880859375,283.10137939453125,297.9044189453125,301.986328125,293.1499938964844,293.1499938964844,279.1499938964844,38693.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787384629249573,1.0,0.0,0.0,3.530120372772217,3.5301437377929688,8.31519287203264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7060546875,0.0,1423.334716796875,1895.4371337890625,0.0,3204.757080078125,0.8810945153236389,1.0,0.0,3.0,1.0,0.0
17841300,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8676741719245911,0.4880192279815674,0.4422279596328735,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.88731849193573,0.522796094417572,0.4974832832813263,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8228820562362671,0.4125664234161377,0.2913872897624969,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8035826086997986,0.3830118477344513,0.3666817247867584,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6756324768066406,0.225252166390419,1.0354363918304443,285.0177001953125,284.95001220703125,299.7969055175781,294.8865661621094,298.0496826171875,297.19342041015625,285.0189208984375,1.0,0.6137356758117676,0.4335278570652008,0.4335278570652008,1.0,1.0,-3.161682605743408,1.0367881059646606,2.124894618988037,0.1954232454299926,0.928374409675598,0.928374409675598,0.0,192.90020751953125,198.0,61970.12109375,0.0,2840.473388671875,1.0,279.098876953125,283.2252197265625,297.8556213378906,301.7796936035156,293.1499938964844,293.1499938964844,279.1499938964844,33939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729389309883118,1.0,0.0,0.0,3.5849478244781494,3.5849709510803223,8.57549082411424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.029296875,0.0,1446.849609375,1895.4371337890625,0.0,3150.37744140625,0.8909401893615723,1.0,0.0,3.0,1.0,0.0
17841360,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8661954402923584,0.4875305294990539,0.4418483674526214,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8867554068565369,0.5240285992622375,0.4986761510372162,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8219662308692932,0.4128153920173645,0.2915852069854736,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.802698016166687,0.3833803832530975,0.3670602142810821,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6747254133224487,0.2253281474113464,1.0359004735946655,285.00079345703125,284.95001220703125,299.8074645996094,294.8866882324219,298.0538635253906,297.1958312988281,284.99920654296875,1.0,0.6147140264511108,0.4330737292766571,0.4330737292766571,1.0,1.0,-3.1639091968536377,1.0364642143249512,2.1274449825286865,0.1944795101881027,0.9373989105224608,0.9373989105224608,0.0,194.12789916992188,201.0,62144.85546875,0.0,2851.660888671875,1.0,279.14227294921875,283.2093200683594,297.86669921875,301.8402709960937,293.1499938964844,293.1499938964844,278.8500061035156,33285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712709546089172,1.0,0.0,0.0,3.653786420822144,3.6538100242614746,8.907987307793519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.2587890625,0.0,1517.05078125,1895.4371337890625,0.0,3134.732666015625,0.9039912223815918,1.0,0.0,3.0,1.0,0.0
17841420,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8617274761199951,0.4852235019207001,0.4401916861534118,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8842438459396362,0.5255330801010132,0.5004355907440186,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8188936710357666,0.4123864471912384,0.2915444672107696,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7996792793273926,0.3833732903003692,0.3673616051673889,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6718706488609314,0.2250160127878189,1.0356812477111816,284.906982421875,284.95001220703125,299.82867431640625,294.88623046875,298.0565795898437,297.1923828125,284.9083251953125,1.0,0.6165302991867065,0.4321655035018921,0.4321655035018921,1.0,1.0,-3.164090156555176,1.0342113971710205,2.129878759384156,0.1922531425952911,0.8504200577735901,0.8504200577735901,0.0,197.37808227539065,204.0,62658.1875,0.0,2869.586669921875,1.0,278.8577880859375,283.0989685058594,297.9046936035156,301.985107421875,293.1499938964844,293.1499938964844,279.1499938964844,38700.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786870837211609,1.0,0.0,0.0,3.530251979827881,3.530275344848633,8.315812465298222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7919921875,0.0,1423.5252685546875,1895.4371337890625,0.0,3204.27490234375,0.8811212778091431,1.0,0.0,3.0,1.0,0.0
17841480,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8617274761199951,0.4852235019207001,0.4401916861534118,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8842438459396362,0.5255330801010132,0.5004355907440186,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8188936710357666,0.4123864471912384,0.2915444672107696,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7996792793273926,0.3833732903003692,0.3673616051673889,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6718706488609314,0.2250160127878189,1.0356812477111816,284.906982421875,284.95001220703125,299.82867431640625,294.88623046875,298.0565795898437,297.1923828125,284.9083251953125,1.0,0.6165302991867065,0.4321655035018921,0.4321655035018921,1.0,1.0,-3.164090156555176,1.0342113971710205,2.129878759384156,0.1922531425952911,0.8504200577735901,0.8504200577735901,0.0,197.37808227539065,204.0,62658.1875,0.0,2869.586669921875,1.0,278.8577880859375,283.0989685058594,297.9046936035156,301.985107421875,293.1499938964844,293.1499938964844,279.1499938964844,38700.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786870837211609,1.0,0.0,0.0,3.530251979827881,3.530275344848633,8.315812465298222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7919921875,0.0,1423.5252685546875,1895.4371337890625,0.0,3204.27490234375,0.8811212778091431,1.0,0.0,3.0,1.0,0.0
17841540,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8583003282546997,0.4841490387916565,0.4390603005886078,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8826461434364319,0.5279227495193481,0.5025545358657837,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8165954351425171,0.4127652049064636,0.2917257249355316,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7974580526351929,0.3840005099773407,0.3678814470767975,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6696810126304626,0.2250818610191345,1.035914421081543,285.0003662109375,284.95001220703125,299.8500061035156,294.8848876953125,298.0642395019531,297.1961364746094,284.9993591308594,1.0,0.6183728575706482,0.4312572479248047,0.4312572479248047,1.0,1.0,-3.1663928031921387,1.032750368118286,2.1336424350738525,0.1901200860738754,0.9370627999305724,0.9370627999305724,0.0,200.12771606445312,207.0,62104.14453125,0.0,2889.19384765625,1.0,279.1415405273437,283.2071838378906,297.8658752441406,301.8374938964844,293.1499938964844,293.1499938964844,278.8500061035156,33374.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713148236274719,1.0,0.0,0.0,3.651977300643921,3.652000904083252,8.899168619791453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.662109375,0.0,1515.716064453125,1895.4371337890625,0.0,3135.144287109375,0.9038445949554444,1.0,0.0,3.0,1.0,0.0
17841600,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8583003282546997,0.4841490387916565,0.4390603005886078,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8826461434364319,0.5279227495193481,0.5025545358657837,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8165954351425171,0.4127652049064636,0.2917257249355316,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7974580526351929,0.3840005099773407,0.3678814470767975,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6696810126304626,0.2250818610191345,1.035914421081543,285.0003662109375,284.95001220703125,299.8500061035156,294.8848876953125,298.0642395019531,297.1961364746094,284.9993591308594,1.0,0.6183728575706482,0.4312572479248047,0.4312572479248047,1.0,1.0,-3.1663928031921387,1.032750368118286,2.1336424350738525,0.1901200860738754,0.9370627999305724,0.9370627999305724,0.0,200.12771606445312,207.0,62104.14453125,0.0,2889.19384765625,1.0,279.1415405273437,283.2071838378906,297.8658752441406,301.8374938964844,293.1499938964844,293.1499938964844,278.8500061035156,33374.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713148236274719,1.0,0.0,0.0,3.651977300643921,3.652000904083252,8.899168619791453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.662109375,0.0,1515.716064453125,1895.4371337890625,0.0,3135.144287109375,0.9038445949554444,1.0,0.0,3.0,1.0,0.0
17841660,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8508415818214417,0.4798789918422699,0.4360968768596649,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8768418431282043,0.527343213558197,0.5028784871101379,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8103365302085876,0.4102459549903869,0.2906072437763214,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7910927534103394,0.3818100988864898,0.3666669428348541,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6632741093635559,0.2224483340978622,1.0280981063842771,284.89825439453125,284.95001220703125,299.8727722167969,294.88140869140625,298.052734375,297.1719055175781,284.8994140625,1.0,0.6192629933357239,0.4303540885448456,0.4303540885448456,1.0,1.0,-3.1510469913482666,1.024720549583435,2.126326322555542,0.1864621490240097,0.8415270447731018,0.8415270447731018,0.0,205.35516357421875,210.0,62272.0859375,0.0,2885.802001953125,1.0,278.8578186035156,283.09393310546875,297.8982238769531,301.9632263183594,293.1499938964844,293.1499938964844,279.1499938964844,39281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784786462783813,1.0,0.0,0.0,3.512469291687012,3.512492656707764,8.232246955230949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6123046875,0.0,1409.0982666015625,1895.4371337890625,0.0,3202.321533203125,0.877587080001831,1.0,0.0,3.0,1.0,0.0
17841720,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8508415818214417,0.4798789918422699,0.4360968768596649,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8768418431282043,0.527343213558197,0.5028784871101379,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8103365302085876,0.4102459549903869,0.2906072437763214,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7910927534103394,0.3818100988864898,0.3666669428348541,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6632741093635559,0.2224483340978622,1.0280981063842771,284.89825439453125,284.95001220703125,299.8727722167969,294.88140869140625,298.052734375,297.1719055175781,284.8994140625,1.0,0.6192629933357239,0.4303540885448456,0.4303540885448456,1.0,1.0,-3.1510469913482666,1.024720549583435,2.126326322555542,0.1864621490240097,0.8415270447731018,0.8415270447731018,0.0,205.35516357421875,210.0,62272.0859375,0.0,2885.802001953125,1.0,278.8578186035156,283.09393310546875,297.8982238769531,301.9632263183594,293.1499938964844,293.1499938964844,279.1499938964844,39281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784786462783813,1.0,0.0,0.0,3.512469291687012,3.512492656707764,8.232246955230949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6123046875,0.0,1409.0982666015625,1895.4371337890625,0.0,3202.321533203125,0.877587080001831,1.0,0.0,3.0,1.0,0.0
17841780,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8460207581520081,0.4778688549995422,0.4340059161186218,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8735668063163757,0.5285972356796265,0.5038031935691833,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8062317371368408,0.4095444679260254,0.2899335920810699,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.787021279335022,0.3811915516853332,0.3658805191516876,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6588042974472046,0.2210500836372375,1.0211464166641235,284.9862976074219,284.95001220703125,299.89813232421875,294.8747253417969,298.0546875,297.1661376953125,284.9853820800781,1.0,0.6197583675384521,0.4294508993625641,0.4294508993625641,1.0,1.0,-3.1395187377929688,1.0181437730789185,2.1213748455047607,0.1828144192695617,0.916704535484314,0.916704535484314,0.0,208.767822265625,198.0,61386.265625,0.0,2880.5205078125,1.0,279.1413269042969,283.202392578125,297.850341796875,301.7841186523437,293.1499938964844,293.1499938964844,278.8500061035156,33995.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699694871902466,1.0,0.0,0.0,3.6132853031158447,3.6133086681365967,8.711597843102936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.2431640625,0.0,1477.853759765625,1895.4371337890625,0.0,3122.524169921875,0.895554780960083,1.0,0.0,3.0,1.0,0.0
17841840,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8460207581520081,0.4778688549995422,0.4340059161186218,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8735668063163757,0.5285972356796265,0.5038031935691833,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8062317371368408,0.4095444679260254,0.2899335920810699,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.787021279335022,0.3811915516853332,0.3658805191516876,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6588042974472046,0.2210500836372375,1.0211464166641235,284.9862976074219,284.95001220703125,299.89813232421875,294.8747253417969,298.0546875,297.1661376953125,284.9853820800781,1.0,0.6197583675384521,0.4294508993625641,0.4294508993625641,1.0,1.0,-3.1395187377929688,1.0181437730789185,2.1213748455047607,0.1828144192695617,0.916704535484314,0.916704535484314,0.0,208.767822265625,198.0,61386.265625,0.0,2880.5205078125,1.0,279.1413269042969,283.202392578125,297.850341796875,301.7841186523437,293.1499938964844,293.1499938964844,278.8500061035156,33995.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699694871902466,1.0,0.0,0.0,3.6132853031158447,3.6133086681365967,8.711597843102936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.2431640625,0.0,1477.853759765625,1895.4371337890625,0.0,3122.524169921875,0.895554780960083,1.0,0.0,3.0,1.0,0.0
17841900,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8463256359100342,0.4765119254589081,0.4330064058303833,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8749069571495056,0.5290467143058777,0.5043591260910034,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8069335222244263,0.4090592563152313,0.2896832227706909,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7877444624900818,0.3808189630508423,0.3656045794486999,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6589582562446594,0.2204231470823288,1.018342137336731,284.8652038574219,284.95001220703125,299.9117736816406,294.8702392578125,298.0556335449219,297.162841796875,284.8646545410156,1.0,0.6182580590248108,0.4289993047714233,0.4289993047714233,1.0,1.0,-3.1349878311157227,1.015305519104004,2.119682550430298,0.1812532097101211,0.8280444145202637,0.8280444145202637,0.0,207.57041931152344,198.0,61948.7734375,0.0,2864.859375,1.0,278.8993225097656,283.06915283203125,297.8958435058594,301.9808654785156,293.1499938964844,293.1499938964844,278.8500061035156,39051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752741813659668,1.0,0.0,0.0,3.551835060119629,3.55185866355896,8.417805474891793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.3056640625,0.0,1448.8916015625,1895.4371337890625,0.0,3172.278076171875,0.8830471634864807,1.0,0.0,3.0,1.0,0.0
17841960,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8474606871604919,0.475180834531784,0.4316465556621551,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8772490620613098,0.5295130610466003,0.5046401023864746,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8085075616836548,0.4085809290409088,0.2892426550388336,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7893763780593872,0.3804611265659332,0.3651291728019714,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6598896980285645,0.219834879040718,1.0150821208953855,284.90545654296875,284.95001220703125,299.92596435546875,294.8650207519531,298.0572204589844,297.15966796875,284.9064636230469,1.0,0.6160483360290527,0.4287327826023102,0.4287327826023102,1.0,1.0,-3.128671407699585,1.012252688407898,2.116418838500977,0.1798889189958572,0.8334428668022156,0.8334428668022156,0.0,205.153549194336,186.0,61539.12890625,0.0,2839.10546875,1.0,278.8584899902344,283.1078491210937,297.87713623046875,301.89337158203125,293.1499938964844,293.1499938964844,279.1499938964844,39254.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760414123535156,1.0,0.0,0.0,3.460910081863404,3.460932731628418,7.992339305928908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.4638671875,0.0,1355.8826904296875,1895.4371337890625,0.0,3179.4716796875,0.8663393259048462,1.0,0.0,3.0,1.0,0.0
17842020,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8538855910301208,0.4738692045211792,0.4299042224884033,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.886288046836853,0.5315231084823608,0.5059653520584106,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8154218792915344,0.4086406826972961,0.2888775467872619,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7965602874755859,0.3806003928184509,0.3647423982620239,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6651139259338379,0.2193086147308349,1.010433793067932,284.9897766113281,284.95001220703125,299.9560546875,294.8525085449219,298.0680236816406,297.1634216308594,284.9888610839844,1.0,0.6105348467826843,0.4281997084617615,0.4281997084617615,1.0,1.0,-3.121670722961426,1.0083037614822388,2.113367080688477,0.1777235865592956,0.9094560146331788,0.9094560146331788,0.0,196.9947662353516,174.0,60809.2578125,0.0,2781.496337890625,1.0,279.1409606933594,283.2098999023437,297.8289489746094,301.724853515625,293.1499938964844,293.1499938964844,278.8500061035156,33786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677588105201721,1.0,0.0,0.0,3.5724802017211914,3.572503089904785,8.515946774423355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0458984375,0.0,1432.411376953125,1895.4371337890625,0.0,3101.78662109375,0.8862549662590027,1.0,0.0,3.0,1.0,0.0
17842080,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8538855910301208,0.4738692045211792,0.4299042224884033,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.886288046836853,0.5315231084823608,0.5059653520584106,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8154218792915344,0.4086406826972961,0.2888775467872619,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7965602874755859,0.3806003928184509,0.3647423982620239,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6651139259338379,0.2193086147308349,1.010433793067932,284.9897766113281,284.95001220703125,299.9560546875,294.8525085449219,298.0680236816406,297.1634216308594,284.9888610839844,1.0,0.6105348467826843,0.4281997084617615,0.4281997084617615,1.0,1.0,-3.121670722961426,1.0083037614822388,2.113367080688477,0.1777235865592956,0.9094560146331788,0.9094560146331788,0.0,196.9947662353516,174.0,60809.2578125,0.0,2781.496337890625,1.0,279.1409606933594,283.2098999023437,297.8289489746094,301.724853515625,293.1499938964844,293.1499938964844,278.8500061035156,33786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677588105201721,1.0,0.0,0.0,3.5724802017211914,3.572503089904785,8.515946774423355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0458984375,0.0,1432.411376953125,1895.4371337890625,0.0,3101.78662109375,0.8862549662590027,1.0,0.0,3.0,1.0,0.0
17842140,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.862166702747345,0.4715732038021087,0.4277059137821197,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8974905014038086,0.5328586101531982,0.5070076584815979,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8238357305526733,0.40808767080307,0.2883349061012268,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8056323528289795,0.3802826106548309,0.364196628332138,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6721476316452026,0.2186312079429626,1.0059335231781006,284.9095153808594,284.95001220703125,299.9882507324219,294.8373413085937,298.0757141113281,297.1617736816406,284.9095458984375,1.0,0.6040050387382507,0.4276666641235351,0.4276666641235351,1.0,1.0,-3.1135685443878174,1.0039416551589966,2.1096270084381104,0.1755505800247192,0.8296912312507629,0.8296912312507629,0.0,187.3583068847656,162.0,61057.1171875,0.0,2714.08935546875,1.0,278.85906982421875,283.11334228515625,297.8519287109375,301.8368530273437,293.1499938964844,293.1499938964844,279.1499938964844,38850.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744232654571533,1.0,0.0,0.0,3.430954694747925,3.4309771060943604,7.854585533095815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5048828125,0.0,1322.9010009765625,1895.4371337890625,0.0,3164.298583984375,0.8593134880065918,1.0,0.0,3.0,1.0,0.0
17842200,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.862166702747345,0.4715732038021087,0.4277059137821197,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8974905014038086,0.5328586101531982,0.5070076584815979,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8238357305526733,0.40808767080307,0.2883349061012268,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8056323528289795,0.3802826106548309,0.364196628332138,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6721476316452026,0.2186312079429626,1.0059335231781006,284.9095153808594,284.95001220703125,299.9882507324219,294.8373413085937,298.0757141113281,297.1617736816406,284.9095458984375,1.0,0.6040050387382507,0.4276666641235351,0.4276666641235351,1.0,1.0,-3.1135685443878174,1.0039416551589966,2.1096270084381104,0.1755505800247192,0.8296912312507629,0.8296912312507629,0.0,187.3583068847656,162.0,61057.1171875,0.0,2714.08935546875,1.0,278.85906982421875,283.11334228515625,297.8519287109375,301.8368530273437,293.1499938964844,293.1499938964844,279.1499938964844,38850.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744232654571533,1.0,0.0,0.0,3.430954694747925,3.4309771060943604,7.854585533095815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5048828125,0.0,1322.9010009765625,1895.4371337890625,0.0,3164.298583984375,0.8593134880065918,1.0,0.0,3.0,1.0,0.0
17842260,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8737587332725525,0.4704695343971252,0.4260753691196441,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9124704599380492,0.5351051688194275,0.5084760785102844,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8348815441131592,0.4083713591098785,0.2880665957927704,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8170493841171265,0.3806394040584564,0.3639367818832397,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6817845702171326,0.2184250801801681,1.0023735761642456,284.9901428222656,284.95001220703125,300.0223388671875,294.8197326660156,298.0892333984375,297.1678466796875,284.9892578125,1.0,0.5969982743263245,0.4270790517330169,0.4270790517330169,1.0,1.0,-3.108452796936035,1.0005635023117063,2.107889413833618,0.1734043508768081,0.9042069911956788,0.9042069911956788,0.0,176.2248992919922,150.0,60365.3984375,0.0,2644.938720703125,1.0,279.14068603515625,283.2118530273437,297.79864501953125,301.66717529296875,293.1499938964844,293.1499938964844,278.8500061035156,33670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666792511940002,1.0,0.0,0.0,3.54453706741333,3.5445597171783447,8.383248655263742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.2958984375,0.0,1402.0469970703125,1895.4371337890625,0.0,3091.65869140625,0.879915177822113,1.0,0.0,3.0,1.0,0.0
17842320,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8737587332725525,0.4704695343971252,0.4260753691196441,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9124704599380492,0.5351051688194275,0.5084760785102844,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8348815441131592,0.4083713591098785,0.2880665957927704,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8170493841171265,0.3806394040584564,0.3639367818832397,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6817845702171326,0.2184250801801681,1.0023735761642456,284.9901428222656,284.95001220703125,300.0223388671875,294.8197326660156,298.0892333984375,297.1678466796875,284.9892578125,1.0,0.5969982743263245,0.4270790517330169,0.4270790517330169,1.0,1.0,-3.108452796936035,1.0005635023117063,2.107889413833618,0.1734043508768081,0.9042069911956788,0.9042069911956788,0.0,176.2248992919922,150.0,60365.3984375,0.0,2644.938720703125,1.0,279.14068603515625,283.2118530273437,297.79864501953125,301.66717529296875,293.1499938964844,293.1499938964844,278.8500061035156,33670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666792511940002,1.0,0.0,0.0,3.54453706741333,3.5445597171783447,8.383248655263742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.2958984375,0.0,1402.0469970703125,1895.4371337890625,0.0,3091.65869140625,0.879915177822113,1.0,0.0,3.0,1.0,0.0
