time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8865893483161926,0.4683465659618377,0.4239757657051086,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9302637577056884,0.5366063117980957,0.5096225142478943,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8471443057060242,0.4079875648021698,0.2876008749008178,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8290051221847534,0.3804633915424347,0.3634747564792633,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6925652027130127,0.2179592251777649,0.998622477054596,284.91094970703125,284.95001220703125,300.05816650390625,294.7998352050781,298.0987854003906,297.1674499511719,284.9108581542969,1.0,0.5896735191345215,0.4264914095401764,0.4264914095401764,1.0,1.0,-3.1016883850097656,0.9965670704841614,2.105121374130249,0.171160876750946,0.8260456323623657,0.8260456323623657,0.0,165.07101440429688,138.0,60630.08203125,0.0,2572.709716796875,1.0,278.8593139648437,283.11553955078125,297.8163146972656,301.7750244140625,293.1499938964844,293.1499938964844,279.1499938964844,38743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737317323684692,1.0,0.0,0.0,3.405657768249512,3.405679941177368,7.739186571598111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.19921875,0.0,1297.0938720703125,1895.4371337890625,0.0,3157.813232421875,0.8536497950553894,1.0,0.0,3.0,1.0,0.0
17842440,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8865893483161926,0.4683465659618377,0.4239757657051086,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9302637577056884,0.5366063117980957,0.5096225142478943,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8471443057060242,0.4079875648021698,0.2876008749008178,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8290051221847534,0.3804633915424347,0.3634747564792633,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6925652027130127,0.2179592251777649,0.998622477054596,284.91094970703125,284.95001220703125,300.05816650390625,294.7998352050781,298.0987854003906,297.1674499511719,284.9108581542969,1.0,0.5896735191345215,0.4264914095401764,0.4264914095401764,1.0,1.0,-3.1016883850097656,0.9965670704841614,2.105121374130249,0.171160876750946,0.8260456323623657,0.8260456323623657,0.0,165.07101440429688,138.0,60630.08203125,0.0,2572.709716796875,1.0,278.8593139648437,283.11553955078125,297.8163146972656,301.7750244140625,293.1499938964844,293.1499938964844,279.1499938964844,38743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737317323684692,1.0,0.0,0.0,3.405657768249512,3.405679941177368,7.739186571598111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.19921875,0.0,1297.0938720703125,1895.4371337890625,0.0,3157.813232421875,0.8536497950553894,1.0,0.0,3.0,1.0,0.0
17842500,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8941047191619873,0.4678117036819458,0.4230308532714844,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9404163360595704,0.5377426147460938,0.5102577209472656,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8543240427970886,0.4081435799598694,0.2874029874801636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8358176350593567,0.3806438148021698,0.3632693290710449,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6987495422363281,0.2178867608308792,0.9967852234840392,285.0126953125,284.95001220703125,300.07666015625,294.7890930175781,298.1058349609375,297.1702575683594,285.0131530761719,1.0,0.5859160423278809,0.4261975884437561,0.4261975884437561,1.0,1.0,-3.0986177921295166,0.9946913719177246,2.103926420211792,0.1699787974357605,0.8974857330322266,0.8974857330322266,0.0,159.269775390625,138.0,59889.84765625,0.0,2536.12841796875,1.0,279.09576416015625,283.23114013671875,297.7572021484375,301.5575561523437,293.1499938964844,293.1499938964844,279.1499938964844,33958.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679024577140808,1.0,0.0,0.0,3.4582502841949463,3.458272218704224,7.980059990586597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0302734375,0.0,1315.6490478515625,1895.4371337890625,0.0,3103.134033203125,0.8628172278404236,1.0,0.0,3.0,1.0,0.0
17842560,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9030240178108216,0.467363953590393,0.4224276840686798,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9517906308174132,0.5389713048934937,0.5111764073371887,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8628729581832886,0.4084042608737945,0.2874041795730591,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8438422083854675,0.3809124529361725,0.3632773160934448,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7059802412986755,0.2178942412137985,0.9956064820289612,284.9892578125,284.95001220703125,300.09552001953125,294.77783203125,298.1137084960937,297.1740417480469,284.9877319335937,1.0,0.582229733467102,0.4259102344512939,0.4259102344512939,1.0,1.0,-3.097589492797852,0.9935845136642456,2.1040048599243164,0.1690476387739181,0.8990660905838013,0.8990660905838013,0.0,153.16622924804688,126.0,59974.00390625,0.0,2501.907958984375,1.0,279.1410522460937,283.2105407714844,297.7573547363281,301.6018371582031,293.1499938964844,293.1499938964844,279.45001220703125,33529.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661977052688599,1.0,0.0,0.0,3.523645162582397,3.523667573928833,8.284715704576229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.0068359375,0.0,1379.23583984375,1895.4371337890625,0.0,3087.141357421875,0.8748931288719177,1.0,0.0,3.0,1.0,0.0
17842620,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9251248240470886,0.4666303694248199,0.421292632818222,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9750624895095824,0.5416021347045898,0.513125479221344,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8827603459358215,0.4091164469718933,0.2875106036663055,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8625652194023132,0.3816069662570953,0.3634122908115387,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7214828729629517,0.2180560082197189,0.9938573241233826,285.0429077148437,284.95001220703125,300.13427734375,294.7539367675781,298.13043212890625,297.18243408203125,285.03973388671875,1.0,0.5749398469924927,0.4253355264663696,0.4253355264663696,1.0,1.0,-3.096753597259521,0.9918238520622252,2.104929685592652,0.1672987788915634,0.9993972778320312,0.9993972778320312,0.0,140.91641235351562,114.0,59586.28125,0.0,2435.60693359375,1.0,279.4413146972656,283.2807006835937,297.7431640625,301.54864501953125,293.1499938964844,293.1499938964844,279.1499938964844,31192.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616068959236145,1.0,0.0,0.0,3.713858604431152,3.713882446289064,9.203309332406208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.009765625,0.0,1568.7828369140625,1895.4371337890625,0.0,3044.076416015625,0.9161294102668762,1.0,0.0,3.0,1.0,0.0
17842680,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9251248240470886,0.4666303694248199,0.421292632818222,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9750624895095824,0.5416021347045898,0.513125479221344,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8827603459358215,0.4091164469718933,0.2875106036663055,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8625652194023132,0.3816069662570953,0.3634122908115387,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7214828729629517,0.2180560082197189,0.9938573241233826,285.0429077148437,284.95001220703125,300.13427734375,294.7539367675781,298.13043212890625,297.18243408203125,285.03973388671875,1.0,0.5749398469924927,0.4253355264663696,0.4253355264663696,1.0,1.0,-3.096753597259521,0.9918238520622252,2.104929685592652,0.1672987788915634,0.9993972778320312,0.9993972778320312,0.0,140.91641235351562,114.0,59586.28125,0.0,2435.60693359375,1.0,279.4413146972656,283.2807006835937,297.7431640625,301.54864501953125,293.1499938964844,293.1499938964844,279.1499938964844,31192.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616068959236145,1.0,0.0,0.0,3.713858604431152,3.713882446289064,9.203309332406208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.009765625,0.0,1568.7828369140625,1895.4371337890625,0.0,3044.076416015625,0.9161294102668762,1.0,0.0,3.0,1.0,0.0
17842740,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9484580159187316,0.464239627122879,0.4191226065158844,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.995034396648407,0.5428817272186279,0.5142322182655334,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9037802219390868,0.4086377322673797,0.2870855331420898,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8827956318855286,0.3813223242759704,0.3629693984985351,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7365627288818359,0.2176274806261062,0.9906912446022034,284.8829040527344,284.95001220703125,300.1742248535156,294.72833251953125,298.1391296386719,297.1789855957031,284.8848876953125,1.0,0.5673903226852417,0.4247608482837677,0.4247608482837677,1.0,1.0,-3.090636968612671,0.9881091117858888,2.1025278568267822,0.1650814265012741,0.8730373978614807,0.8730373978614807,0.0,129.604736328125,102.0,60268.31640625,0.0,2364.4638671875,1.0,279.1567077636719,283.1087341308594,297.7640686035156,301.70135498046875,293.1499938964844,293.1499938964844,279.45001220703125,38255.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728935718536377,1.0,0.0,0.0,3.6426360607147217,3.64266037940979,8.853701274347259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1376953125,0.0,1541.83251953125,1895.4371337890625,0.0,3149.951904296875,0.9050418138504028,1.0,0.0,3.0,1.0,0.0
17842800,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9484580159187316,0.464239627122879,0.4191226065158844,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.995034396648407,0.5428817272186279,0.5142322182655334,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9037802219390868,0.4086377322673797,0.2870855331420898,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8827956318855286,0.3813223242759704,0.3629693984985351,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7365627288818359,0.2176274806261062,0.9906912446022034,284.8829040527344,284.95001220703125,300.1742248535156,294.72833251953125,298.1391296386719,297.1789855957031,284.8848876953125,1.0,0.5673903226852417,0.4247608482837677,0.4247608482837677,1.0,1.0,-3.090636968612671,0.9881091117858888,2.1025278568267822,0.1650814265012741,0.8730373978614807,0.8730373978614807,0.0,129.604736328125,102.0,60268.31640625,0.0,2364.4638671875,1.0,279.1567077636719,283.1087341308594,297.7640686035156,301.70135498046875,293.1499938964844,293.1499938964844,279.45001220703125,38255.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728935718536377,1.0,0.0,0.0,3.6426360607147217,3.64266037940979,8.853701274347259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1376953125,0.0,1541.83251953125,1895.4371337890625,0.0,3149.951904296875,0.9050418138504028,1.0,0.0,3.0,1.0,0.0
17842860,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.954053521156311,0.4631633162498474,0.4177122414112091,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.5467504262924194,0.5145419836044312,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9100897908210754,0.4088749289512634,0.2870590686798095,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8886790871620178,0.381529688835144,0.3629670441150665,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.740636944770813,0.2173742651939392,0.9890090823173524,284.98028564453125,284.95001220703125,300.2151794433594,294.7012023925781,298.152099609375,297.1871643066406,284.96209716796875,1.0,0.557289719581604,0.4241633117198944,0.4241633117198944,1.0,1.0,-3.036766529083252,0.9675066471099854,2.0692598819732666,0.1468226909637451,0.9502453804016112,0.9502453804016112,0.0,124.27910614013672,105.0,58700.47265625,0.0,2275.537353515625,1.0,279.4427490234375,283.2154846191406,297.6845092773437,301.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,33900.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659517765045166,1.0,0.0,0.0,3.738744735717773,3.738769292831421,9.327063139608072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.919921875,0.0,1618.072021484375,1895.4371337890625,0.0,3084.833984375,0.9235220551490784,1.0,0.0,3.0,1.0,0.0
17842920,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.954053521156311,0.4631633162498474,0.4177122414112091,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.5467504262924194,0.5145419836044312,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9100897908210754,0.4088749289512634,0.2870590686798095,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8886790871620178,0.381529688835144,0.3629670441150665,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.740636944770813,0.2173742651939392,0.9890090823173524,284.98028564453125,284.95001220703125,300.2151794433594,294.7012023925781,298.152099609375,297.1871643066406,284.96209716796875,1.0,0.557289719581604,0.4241633117198944,0.4241633117198944,1.0,1.0,-3.036766529083252,0.9675066471099854,2.0692598819732666,0.1468226909637451,0.9502453804016112,0.9502453804016112,0.0,124.27910614013672,105.0,58700.47265625,0.0,2275.537353515625,1.0,279.4427490234375,283.2154846191406,297.6845092773437,301.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,33900.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659517765045166,1.0,0.0,0.0,3.738744735717773,3.738769292831421,9.327063139608072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.919921875,0.0,1618.072021484375,1895.4371337890625,0.0,3084.833984375,0.9235220551490784,1.0,0.0,3.0,1.0,0.0
17842980,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9741886854171752,0.4610881507396698,0.415782630443573,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5525201559066772,0.4818194806575775,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9332019090652466,0.4087049961090088,0.2867290377616882,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.909027636051178,0.3814361095428467,0.3625669777393341,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7557225823402405,0.2171088755130767,0.986012041568756,284.8842163085937,284.95001220703125,300.2569885253906,294.6727905273437,298.18017578125,297.208251953125,284.88671875,1.0,0.5528998970985413,0.4235657751560211,0.4235657751560211,1.0,1.0,-3.041133642196656,0.966850996017456,2.074282646179199,0.156461626291275,0.8428955078125,0.8428955078125,0.0,116.18719482421876,108.0,59044.08203125,0.0,2204.215576171875,1.0,279.1571350097656,283.12261962890625,297.6864318847656,301.55108642578125,293.1499938964844,293.1499938964844,279.45001220703125,40232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722983598709106,1.0,0.0,0.0,3.556077480316162,3.5561013221740723,8.437925771431765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.4814453125,0.0,1462.0203857421875,1895.4371337890625,0.0,3144.369384765625,0.8880042433738708,1.0,0.0,3.0,1.0,0.0
17843040,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9741886854171752,0.4610881507396698,0.415782630443573,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5525201559066772,0.4818194806575775,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9332019090652466,0.4087049961090088,0.2867290377616882,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.909027636051178,0.3814361095428467,0.3625669777393341,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7557225823402405,0.2171088755130767,0.986012041568756,284.8842163085937,284.95001220703125,300.2569885253906,294.6727905273437,298.18017578125,297.208251953125,284.88671875,1.0,0.5528998970985413,0.4235657751560211,0.4235657751560211,1.0,1.0,-3.041133642196656,0.966850996017456,2.074282646179199,0.156461626291275,0.8428955078125,0.8428955078125,0.0,116.18719482421876,108.0,59044.08203125,0.0,2204.215576171875,1.0,279.1571350097656,283.12261962890625,297.6864318847656,301.55108642578125,293.1499938964844,293.1499938964844,279.45001220703125,40232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722983598709106,1.0,0.0,0.0,3.556077480316162,3.5561013221740723,8.437925771431765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.4814453125,0.0,1462.0203857421875,1895.4371337890625,0.0,3144.369384765625,0.8880042433738708,1.0,0.0,3.0,1.0,0.0
17843100,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9763355255126952,0.4606458246707916,0.4150322377681732,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.5558134913444519,0.477558434009552,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9364097714424132,0.4089932143688202,0.2867238521575928,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9120110273361206,0.3816588819026947,0.3625492751598358,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7577344179153442,0.217113584280014,0.9852890968322754,285.0044250488281,284.95001220703125,300.2781677246094,294.6581420898437,298.1940002441406,297.22027587890625,285.0061950683594,1.0,0.5512203574180603,0.4232670068740845,0.4232670068740845,1.0,1.0,-3.03420639038086,0.9635555744171144,2.070650815963745,0.1547902375459671,0.9213306307792664,0.9213306307792664,0.0,114.83673095703124,108.0,58158.30859375,0.0,2184.91455078125,1.0,279.3992614746094,283.2557678222656,297.6184997558594,301.3139038085937,293.1499938964844,293.1499938964844,279.45001220703125,34776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653951287269592,1.0,0.0,0.0,3.5988309383392334,3.5988543033599854,8.642038551442965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6396484375,0.0,1467.955322265625,1895.4371337890625,0.0,3079.612060546875,0.894842803478241,1.0,0.0,3.0,1.0,0.0
17843160,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9783547520637512,0.4603436887264251,0.4147298038005829,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.5591880679130554,0.4739910066127777,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9394407272338868,0.4094294905662536,0.2869832515716553,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9148502349853516,0.3820015490055084,0.3628166615962982,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7596452236175537,0.2172191590070724,0.9854698777198792,284.9914245605469,284.95001220703125,300.2994689941406,294.64324951171875,298.2090148925781,297.2329406738281,284.989990234375,1.0,0.5501320958137512,0.4232263267040252,0.4232263267040252,1.0,1.0,-3.030400276184082,0.9620196223258972,2.06838059425354,0.1540785878896713,0.9293033480644226,0.9293033480644226,0.0,113.78467559814452,126.0,58173.94140625,0.0,2172.741455078125,1.0,279.4423217773437,283.2435607910156,297.614990234375,301.3475646972656,293.1499938964844,293.1499938964844,279.1499938964844,33899.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862896203994751,1.0,0.0,0.0,3.659090995788574,3.659114599227905,8.933871527005977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.36328125,0.0,1527.550537109375,1895.4371337890625,0.0,3056.17041015625,0.9056336283683776,1.0,0.0,3.0,1.0,0.0
17843220,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.969941020011902,0.4585506319999695,0.4134851098060608,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.5634799003601074,0.4857507050037384,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9309126734733582,0.4094893634319305,0.2872475683689117,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.906835436820984,0.382016658782959,0.3631058633327484,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7536669969558716,0.2170531004667282,0.985747456550598,284.9124755859375,284.95001220703125,300.3424072265625,294.61285400390625,298.22906494140625,297.24176025390625,284.9146423339844,1.0,0.5546512007713318,0.4231449365615845,0.4231449365615845,1.0,1.0,-3.044006109237671,0.9668660163879396,2.0771403312683105,0.1547789573669433,0.850376546382904,0.850376546382904,0.0,117.26091766357422,129.0,58796.84765625,0.0,2214.951904296875,1.0,279.1578063964844,283.14434814453125,297.63140869140625,301.46441650390625,293.1499938964844,293.1499938964844,279.45001220703125,38798.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703763484954834,1.0,0.0,0.0,3.5239076614379883,3.523930788040161,8.285950343633885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.697265625,0.0,1417.573486328125,1895.4371337890625,0.0,3126.341064453125,0.8800052404403687,1.0,0.0,3.0,1.0,0.0
17843280,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.969941020011902,0.4585506319999695,0.4134851098060608,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.5634799003601074,0.4857507050037384,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9309126734733582,0.4094893634319305,0.2872475683689117,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.906835436820984,0.382016658782959,0.3631058633327484,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7536669969558716,0.2170531004667282,0.985747456550598,284.9124755859375,284.95001220703125,300.3424072265625,294.61285400390625,298.22906494140625,297.24176025390625,284.9146423339844,1.0,0.5546512007713318,0.4231449365615845,0.4231449365615845,1.0,1.0,-3.044006109237671,0.9668660163879396,2.0771403312683105,0.1547789573669433,0.850376546382904,0.850376546382904,0.0,117.26091766357422,129.0,58796.84765625,0.0,2214.951904296875,1.0,279.1578063964844,283.14434814453125,297.63140869140625,301.46441650390625,293.1499938964844,293.1499938964844,279.45001220703125,38798.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703763484954834,1.0,0.0,0.0,3.5239076614379883,3.523930788040161,8.285950343633885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.697265625,0.0,1417.573486328125,1895.4371337890625,0.0,3126.341064453125,0.8800052404403687,1.0,0.0,3.0,1.0,0.0
17843340,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9618852138519288,0.4578943252563476,0.4127649366855621,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.5659071207046509,0.4971182346343994,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9232412576675416,0.4103704690933227,0.2877902090549469,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9000170826911926,0.3826358020305633,0.3636451661586761,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7482572197914124,0.2171727567911148,0.9864378571510316,285.0144348144531,284.95001220703125,300.3856811523437,294.5817565917969,298.2428894042969,297.2409973144531,285.0133361816406,1.0,0.558606743812561,0.4230635464191437,0.4230635464191437,1.0,1.0,-3.0589420795440674,0.9721686840057372,2.086773633956909,0.1560108959674835,0.9499337077140808,0.9499337077140808,0.0,120.77752685546876,132.0,58430.85546875,0.0,2260.10693359375,1.0,279.4415588378906,283.253173828125,297.5670166015625,301.3072509765625,293.1499938964844,293.1499938964844,279.1499938964844,32883.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638039231300354,1.0,0.0,0.0,3.6654863357543945,3.6655099391937256,8.965128017734969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.34375,0.0,1527.047119140625,1895.4371337890625,0.0,3064.68505859375,0.9065738320350648,1.0,0.0,3.0,1.0,0.0
17843400,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9618852138519288,0.4578943252563476,0.4127649366855621,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.5659071207046509,0.4971182346343994,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9232412576675416,0.4103704690933227,0.2877902090549469,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9000170826911926,0.3826358020305633,0.3636451661586761,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7482572197914124,0.2171727567911148,0.9864378571510316,285.0144348144531,284.95001220703125,300.3856811523437,294.5817565917969,298.2428894042969,297.2409973144531,285.0133361816406,1.0,0.558606743812561,0.4230635464191437,0.4230635464191437,1.0,1.0,-3.0589420795440674,0.9721686840057372,2.086773633956909,0.1560108959674835,0.9499337077140808,0.9499337077140808,0.0,120.77752685546876,132.0,58430.85546875,0.0,2260.10693359375,1.0,279.4415588378906,283.253173828125,297.5670166015625,301.3072509765625,293.1499938964844,293.1499938964844,279.1499938964844,32883.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638039231300354,1.0,0.0,0.0,3.6654863357543945,3.6655099391937256,8.965128017734969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.34375,0.0,1527.047119140625,1895.4371337890625,0.0,3064.68505859375,0.9065738320350648,1.0,0.0,3.0,1.0,0.0
17843460,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9530426859855652,0.4559493958950043,0.4114463031291961,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.5665915012359619,0.5086169242858887,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9154763221740724,0.4103924334049225,0.288068562746048,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8931581377983093,0.3825208246707916,0.3638640642166137,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7427818775177002,0.2168163508176803,0.986094295978546,284.9071655273437,284.95001220703125,300.4290466308594,294.5502319335937,298.2465209960937,297.2281494140625,284.9090881347656,1.0,0.5623821020126343,0.4222764670848846,0.4222764670848846,1.0,1.0,-3.0713675022125244,0.974802017211914,2.0965654850006104,0.1551831066608429,0.8585941195487976,0.8585941195487976,0.0,124.30793762207033,135.0,59154.79296875,0.0,2301.16943359375,1.0,279.15753173828125,283.1259460449219,297.580078125,301.4398193359375,293.1499938964844,293.1499938964844,279.45001220703125,38466.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736757040023804,1.0,0.0,0.0,3.5614614486694336,3.5614850521087646,8.463495646537922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.921875,0.0,1454.8875732421875,1895.4371337890625,0.0,3157.28759765625,0.8877943754196167,1.0,0.0,3.0,1.0,0.0
17843520,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9530426859855652,0.4559493958950043,0.4114463031291961,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.5665915012359619,0.5086169242858887,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9154763221740724,0.4103924334049225,0.288068562746048,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8931581377983093,0.3825208246707916,0.3638640642166137,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7427818775177002,0.2168163508176803,0.986094295978546,284.9071655273437,284.95001220703125,300.4290466308594,294.5502319335937,298.2465209960937,297.2281494140625,284.9090881347656,1.0,0.5623821020126343,0.4222764670848846,0.4222764670848846,1.0,1.0,-3.0713675022125244,0.974802017211914,2.0965654850006104,0.1551831066608429,0.8585941195487976,0.8585941195487976,0.0,124.30793762207033,135.0,59154.79296875,0.0,2301.16943359375,1.0,279.15753173828125,283.1259460449219,297.580078125,301.4398193359375,293.1499938964844,293.1499938964844,279.45001220703125,38466.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736757040023804,1.0,0.0,0.0,3.5614614486694336,3.5614850521087646,8.463495646537922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.921875,0.0,1454.8875732421875,1895.4371337890625,0.0,3157.28759765625,0.8877943754196167,1.0,0.0,3.0,1.0,0.0
17843580,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.945254683494568,0.4551862180233001,0.4105811715126037,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.5674911737442017,0.5189339518547058,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.909210443496704,0.4112678170204162,0.2885765731334686,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8873612284660339,0.3830269575119018,0.3642624020576477,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.738086998462677,0.2167655825614929,0.9858770370483398,285.0106201171875,284.95001220703125,300.4723815917969,294.5185241699219,298.25347900390625,297.22027587890625,285.00946044921875,1.0,0.5659753084182739,0.4214893877506256,0.4214893877506256,1.0,1.0,-3.0835535526275635,0.977266490459442,2.106287002563477,0.15430848300457,0.956089973449707,0.956089973449707,0.0,127.57678985595705,138.0,58655.5234375,0.0,2340.734619140625,1.0,279.4418334960937,283.2386779785156,297.50616455078125,301.2634582519531,293.1499938964844,293.1499938964844,279.1499938964844,33010.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675024509429932,1.0,0.0,0.0,3.69387149810791,3.69389533996582,9.104515470426122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9990234375,0.0,1559.8897705078125,1895.4371337890625,0.0,3099.38134765625,0.913033962249756,1.0,0.0,3.0,1.0,0.0
17843640,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.945254683494568,0.4551862180233001,0.4105811715126037,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.5674911737442017,0.5189339518547058,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.909210443496704,0.4112678170204162,0.2885765731334686,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8873612284660339,0.3830269575119018,0.3642624020576477,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.738086998462677,0.2167655825614929,0.9858770370483398,285.0106201171875,284.95001220703125,300.4723815917969,294.5185241699219,298.25347900390625,297.22027587890625,285.00946044921875,1.0,0.5659753084182739,0.4214893877506256,0.4214893877506256,1.0,1.0,-3.0835535526275635,0.977266490459442,2.106287002563477,0.15430848300457,0.956089973449707,0.956089973449707,0.0,127.57678985595705,138.0,58655.5234375,0.0,2340.734619140625,1.0,279.4418334960937,283.2386779785156,297.50616455078125,301.2634582519531,293.1499938964844,293.1499938964844,279.1499938964844,33010.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675024509429932,1.0,0.0,0.0,3.69387149810791,3.69389533996582,9.104515470426122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9990234375,0.0,1559.8897705078125,1895.4371337890625,0.0,3099.38134765625,0.913033962249756,1.0,0.0,3.0,1.0,0.0
17843700,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9414410591125488,0.4542919397354126,0.4101341962814331,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5675049424171448,0.5239348411560059,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.906373918056488,0.4113886654376983,0.2888610064983368,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8846406936645508,0.3830170035362243,0.3644863963127136,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7358927130699158,0.2165931612253189,0.9858666062355042,284.8763427734375,284.95001220703125,300.4939880371094,294.5026550292969,298.2549133300781,297.21356201171875,284.8729248046875,1.0,0.5677461624145508,0.4210958480834961,0.4210958480834961,1.0,1.0,-3.0896286964416504,0.9784753918647766,2.1111533641815186,0.154000923037529,0.865405797958374,0.865405797958374,0.0,129.1957550048828,138.0,59586.16015625,0.0,2360.510009765625,1.0,279.1965637207031,283.0849609375,297.5438842773437,301.46954345703125,293.1499938964844,293.1499938964844,279.1499938964844,37205.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745334148406982,1.0,0.0,0.0,3.669002294540405,3.6690266132354736,8.982335089058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.447265625,0.0,1563.4783935546875,1895.4371337890625,0.0,3165.331298828125,0.908162534236908,1.0,0.0,3.0,1.0,0.0
17843760,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.936766803264618,0.4532367885112762,0.409242182970047,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.5672149658203125,0.529626190662384,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9029736518859864,0.4113631844520569,0.2888948321342468,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8813341856002808,0.3828665316104889,0.3644247353076935,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7332463264465332,0.2163148820400238,0.985023021697998,284.9024353027344,284.95001220703125,300.5155029296875,294.48681640625,298.25494384765625,297.204833984375,284.9045715332031,1.0,0.5694254636764526,0.4206945300102234,0.4206945300102234,1.0,1.0,-3.0943517684936523,0.9791663289070128,2.115185499191284,0.1535262465476989,0.8610900640487671,0.8610900640487671,0.0,130.97447204589844,141.0,59330.97265625,0.0,2378.681884765625,1.0,279.15753173828125,283.11151123046875,297.5156555175781,301.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,38651.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770803213119507,1.0,0.0,0.0,3.584674596786499,3.584698438644409,8.57418399391463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1064453125,0.0,1481.1815185546875,1895.4371337890625,0.0,3189.212890625,0.893048882484436,1.0,0.0,3.0,1.0,0.0
17843820,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9287341833114624,0.4525053203105926,0.4084091186523437,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.99874085187912,0.5675297379493713,0.5375154614448547,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8973711133003235,0.4123536050319671,0.2894846200942993,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8756434917449951,0.3833634257316589,0.3648182451725006,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7286107540130615,0.2162165641784668,0.9846019744873048,285.0085754394531,284.95001220703125,300.5581970214844,294.4554138183594,298.2613525390625,297.19696044921875,285.0072631835937,1.0,0.5726587176322937,0.419891893863678,0.419891893863678,1.0,1.0,-3.1035072803497314,0.980429708957672,2.123077630996704,0.1525083482265472,0.9586113691329956,0.9586113691329956,0.0,134.39866638183594,144.0,58754.484375,0.0,2413.936279296875,1.0,279.4419860839844,283.2276306152344,297.4413452148437,301.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,33160.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705449104309082,1.0,0.0,0.0,3.711150646209717,3.711174964904785,9.189893717120868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9833984375,0.0,1580.666748046875,1895.4371337890625,0.0,3127.922119140625,0.9170294404029846,1.0,0.0,3.0,1.0,0.0
17843880,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9287341833114624,0.4525053203105926,0.4084091186523437,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.99874085187912,0.5675297379493713,0.5375154614448547,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8973711133003235,0.4123536050319671,0.2894846200942993,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8756434917449951,0.3833634257316589,0.3648182451725006,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7286107540130615,0.2162165641784668,0.9846019744873048,285.0085754394531,284.95001220703125,300.5581970214844,294.4554138183594,298.2613525390625,297.19696044921875,285.0072631835937,1.0,0.5726587176322937,0.419891893863678,0.419891893863678,1.0,1.0,-3.1035072803497314,0.980429708957672,2.123077630996704,0.1525083482265472,0.9586113691329956,0.9586113691329956,0.0,134.39866638183594,144.0,58754.484375,0.0,2413.936279296875,1.0,279.4419860839844,283.2276306152344,297.4413452148437,301.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,33160.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705449104309082,1.0,0.0,0.0,3.711150646209717,3.711174964904785,9.189893717120868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9833984375,0.0,1580.666748046875,1895.4371337890625,0.0,3127.922119140625,0.9170294404029846,1.0,0.0,3.0,1.0,0.0
17843940,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9173980951309204,0.4505445659160614,0.4071327149868011,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9919215440750122,0.5677391886711121,0.5380332469940186,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8890767097473145,0.4125221967697143,0.289910227060318,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8674391508102417,0.3831615447998047,0.3650150597095489,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7220205068588257,0.2157121002674102,0.9838165640830994,284.8963928222656,284.95001220703125,300.6003112792969,294.424560546875,298.2650756835937,297.1864013671875,284.8983154296875,1.0,0.575143575668335,0.4190892577171325,0.4190892577171325,1.0,1.0,-3.1024155616760254,0.9779373407363892,2.124478340148926,0.1505158692598343,0.8578379154205322,0.8578379154205322,0.0,138.95196533203125,147.0,59229.359375,0.0,2435.986083984375,1.0,279.1572570800781,283.1000061035156,297.4502868652344,301.3185119628906,293.1499938964844,293.1499938964844,279.45001220703125,39039.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795576095581055,1.0,0.0,0.0,3.5886452198028564,3.5886690616607666,8.593188454142364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0478515625,0.0,1488.3323974609375,1895.4371337890625,0.0,3212.434326171875,0.894200325012207,1.0,0.0,3.0,1.0,0.0
17844000,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9173980951309204,0.4505445659160614,0.4071327149868011,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9919215440750122,0.5677391886711121,0.5380332469940186,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8890767097473145,0.4125221967697143,0.289910227060318,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8674391508102417,0.3831615447998047,0.3650150597095489,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7220205068588257,0.2157121002674102,0.9838165640830994,284.8963928222656,284.95001220703125,300.6003112792969,294.424560546875,298.2650756835937,297.1864013671875,284.8983154296875,1.0,0.575143575668335,0.4190892577171325,0.4190892577171325,1.0,1.0,-3.1024155616760254,0.9779373407363892,2.124478340148926,0.1505158692598343,0.8578379154205322,0.8578379154205322,0.0,138.95196533203125,147.0,59229.359375,0.0,2435.986083984375,1.0,279.1572570800781,283.1000061035156,297.4502868652344,301.3185119628906,293.1499938964844,293.1499938964844,279.45001220703125,39039.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795576095581055,1.0,0.0,0.0,3.5886452198028564,3.5886690616607666,8.593188454142364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0478515625,0.0,1488.3323974609375,1895.4371337890625,0.0,3212.434326171875,0.894200325012207,1.0,0.0,3.0,1.0,0.0
17844060,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9098537564277648,0.4498107433319092,0.4063014090061188,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.987392246723175,0.5695755481719971,0.5395079851150513,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8837441205978394,0.4136064946651459,0.2905649542808532,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8620259165763855,0.3836291432380676,0.3653854727745056,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7173898816108704,0.2156005203723907,0.9833203554153442,285.0023803710937,284.95001220703125,300.64166259765625,294.39453125,298.2776794433594,297.1884460449219,285.0013122558594,1.0,0.5773401260375977,0.4184218347072601,0.4184218347072601,1.0,1.0,-3.103816270828247,0.9767013788223268,2.12711501121521,0.1489450186491012,0.9508085250854492,0.9508085250854492,0.0,142.35028076171875,150.0,58503.3828125,0.0,2456.6416015625,1.0,279.44195556640625,283.2188720703125,297.3756103515625,301.1246337890625,293.1499938964844,293.1499938964844,279.1499938964844,33467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720021843910217,1.0,0.0,0.0,3.703402280807495,3.703426361083984,9.151559083875328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.634765625,0.0,1574.1739501953125,1895.4371337890625,0.0,3141.59130859375,0.9155022501945496,1.0,0.0,3.0,1.0,0.0
17844120,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9098537564277648,0.4498107433319092,0.4063014090061188,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.987392246723175,0.5695755481719971,0.5395079851150513,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8837441205978394,0.4136064946651459,0.2905649542808532,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8620259165763855,0.3836291432380676,0.3653854727745056,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7173898816108704,0.2156005203723907,0.9833203554153442,285.0023803710937,284.95001220703125,300.64166259765625,294.39453125,298.2776794433594,297.1884460449219,285.0013122558594,1.0,0.5773401260375977,0.4184218347072601,0.4184218347072601,1.0,1.0,-3.103816270828247,0.9767013788223268,2.12711501121521,0.1489450186491012,0.9508085250854492,0.9508085250854492,0.0,142.35028076171875,150.0,58503.3828125,0.0,2456.6416015625,1.0,279.44195556640625,283.2188720703125,297.3756103515625,301.1246337890625,293.1499938964844,293.1499938964844,279.1499938964844,33467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720021843910217,1.0,0.0,0.0,3.703402280807495,3.703426361083984,9.151559083875328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.634765625,0.0,1574.1739501953125,1895.4371337890625,0.0,3141.59130859375,0.9155022501945496,1.0,0.0,3.0,1.0,0.0
17844180,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9023523330688475,0.4479376375675201,0.4050414264202118,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9825109839439392,0.5706666707992554,0.5408952832221985,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8782270550727844,0.4139481484889984,0.291065901517868,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8564705848693848,0.3834528923034668,0.365550696849823,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7124991416931152,0.215150311589241,0.9825141429901124,284.8988952636719,284.95001220703125,300.6820678710937,294.36553955078125,298.2852783203125,297.1838684082031,284.9007873535156,1.0,0.5793892741203308,0.4177543818950653,0.4177543818950653,1.0,1.0,-3.103808641433716,0.9749494194984436,2.128859281539917,0.1474039107561111,0.8549572229385376,0.8549572229385376,0.0,145.88995361328125,153.0,58972.22265625,0.0,2475.3759765625,1.0,279.1573486328125,283.0988464355469,297.3879699707031,301.23748779296875,293.1499938964844,293.1499938964844,279.45001220703125,39105.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803185224533081,1.0,0.0,0.0,3.574334144592285,3.574357986450196,8.524788768227154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9736328125,0.0,1473.360595703125,1895.4371337890625,0.0,3219.565673828125,0.8911447525024414,1.0,0.0,3.0,1.0,0.0
