time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9023523330688475,0.4479376375675201,0.4050414264202118,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9825109839439392,0.5706666707992554,0.5408952832221985,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8782270550727844,0.4139481484889984,0.291065901517868,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8564705848693848,0.3834528923034668,0.365550696849823,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7124991416931152,0.215150311589241,0.9825141429901124,284.8988952636719,284.95001220703125,300.6820678710937,294.36553955078125,298.2852783203125,297.1838684082031,284.9007873535156,1.0,0.5793892741203308,0.4177543818950653,0.4177543818950653,1.0,1.0,-3.103808641433716,0.9749494194984436,2.128859281539917,0.1474039107561111,0.8549572229385376,0.8549572229385376,0.0,145.88995361328125,153.0,58972.22265625,0.0,2475.3759765625,1.0,279.1573486328125,283.0988464355469,297.3879699707031,301.23748779296875,293.1499938964844,293.1499938964844,279.45001220703125,39105.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803185224533081,1.0,0.0,0.0,3.574334144592285,3.574357986450196,8.524788768227154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9736328125,0.0,1473.360595703125,1895.4371337890625,0.0,3219.565673828125,0.8911447525024414,1.0,0.0,3.0,1.0,0.0
17844300,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8991066813468933,0.4475291669368744,0.4044462144374847,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.98030287027359,0.5716530680656433,0.5416237711906433,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8758062124252319,0.4144916832447052,0.2913207411766052,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8540009260177612,0.3836339712142944,0.3656085431575775,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7101973295211792,0.215070754289627,0.9819729924201964,285.0165405273437,284.95001220703125,300.70184326171875,294.3515319824219,298.2914733886719,297.1852111816406,285.0184936523437,1.0,0.580335795879364,0.4174206852912903,0.4174206852912903,1.0,1.0,-3.1036884784698486,0.974036455154419,2.1296520233154297,0.1465283781290054,0.935943365097046,0.935943365097046,0.0,147.514892578125,153.0,58165.4765625,0.0,2483.76171875,1.0,279.3998718261719,283.2293701171875,297.3207397460937,301.0101623535156,293.1499938964844,293.1499938964844,279.45001220703125,34199.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743287920951843,1.0,0.0,0.0,3.624350309371948,3.6243739128112793,8.765034635871416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.923828125,0.0,1491.443115234375,1895.4371337890625,0.0,3163.412353515625,0.9000039100646973,1.0,0.0,3.0,1.0,0.0
17844360,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8969687819480896,0.4472746849060058,0.4042558073997497,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9790053367614746,0.572791337966919,0.5427189469337463,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8744065761566162,0.4152017831802368,0.2918245494365692,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8524522185325623,0.3839468657970428,0.3659242689609527,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7086595892906189,0.2150886207818985,0.982157289981842,285.0042724609375,284.95001220703125,300.7213439941406,294.3379211425781,298.29888916015625,297.1882019042969,285.002685546875,1.0,0.5813916325569153,0.417137861251831,0.417137861251831,1.0,1.0,-3.105980396270752,0.9741215109825134,2.131859064102173,0.1460461616516113,0.9486737847328186,0.9486737847328186,0.0,148.7852325439453,156.0,58285.4140625,0.0,2494.862548828125,1.0,279.4425964355469,283.2162475585937,297.31695556640625,301.050048828125,293.1499938964844,293.1499938964844,279.1499938964844,33339.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724851012229919,1.0,0.0,0.0,3.693502426147461,3.69352650642395,9.102697049456764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1689453125,0.0,1561.9649658203125,1895.4371337890625,0.0,3146.12060546875,0.9130038022994996,1.0,0.0,3.0,1.0,0.0
17844420,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8907171487808228,0.4454703330993652,0.4030539691448211,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9746127128601074,0.5739500522613525,0.5442008972167969,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8698988556861877,0.4156826436519623,0.2924219667911529,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8478259444236755,0.3837972581386566,0.3661076426506042,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.704170286655426,0.2146729081869125,0.9814804196357728,284.90057373046875,284.95001220703125,300.75933837890625,294.3119201660156,298.30645751953125,297.184326171875,284.9024353027344,1.0,0.583355188369751,0.416572242975235,0.416572242975235,1.0,1.0,-3.106450080871582,0.97280353307724,2.1336464881896973,0.1448016315698623,0.8538437485694885,0.8538437485694885,0.0,152.08067321777344,159.0,58776.9765625,0.0,2513.2265625,1.0,279.1574401855469,283.0964050292969,297.334228515625,301.1694641113281,293.1499938964844,293.1499938964844,279.45001220703125,39036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808360695838928,1.0,0.0,0.0,3.564882040023804,3.564905881881714,8.479761390844942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6904296875,0.0,1462.704345703125,1895.4371337890625,0.0,3224.41552734375,0.8889963030815125,1.0,0.0,3.0,1.0,0.0
17844480,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8907171487808228,0.4454703330993652,0.4030539691448211,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9746127128601074,0.5739500522613525,0.5442008972167969,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8698988556861877,0.4156826436519623,0.2924219667911529,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8478259444236755,0.3837972581386566,0.3661076426506042,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.704170286655426,0.2146729081869125,0.9814804196357728,284.90057373046875,284.95001220703125,300.75933837890625,294.3119201660156,298.30645751953125,297.184326171875,284.9024353027344,1.0,0.583355188369751,0.416572242975235,0.416572242975235,1.0,1.0,-3.106450080871582,0.97280353307724,2.1336464881896973,0.1448016315698623,0.8538437485694885,0.8538437485694885,0.0,152.08067321777344,159.0,58776.9765625,0.0,2513.2265625,1.0,279.1574401855469,283.0964050292969,297.334228515625,301.1694641113281,293.1499938964844,293.1499938964844,279.45001220703125,39036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808360695838928,1.0,0.0,0.0,3.564882040023804,3.564905881881714,8.479761390844942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6904296875,0.0,1462.704345703125,1895.4371337890625,0.0,3224.41552734375,0.8889963030815125,1.0,0.0,3.0,1.0,0.0
17844540,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8859437704086304,0.4448558688163757,0.4023191034793854,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9713740348815918,0.5760738253593445,0.5460367798805237,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8667042255401611,0.4170388579368591,0.2932618856430053,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8443740010261536,0.3843132555484772,0.3665027022361755,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7006649971008301,0.2146343886852264,0.9812248349189758,285.0041809082031,284.95001220703125,300.7958374023437,294.287841796875,298.3195495605469,297.1889953613281,285.00311279296875,1.0,0.5853235125541687,0.4160066246986389,0.4160066246986389,1.0,1.0,-3.108942985534668,0.9722284078598022,2.136714458465576,0.1435823589563369,0.9469943046569824,0.9469943046569824,0.0,154.85997009277344,162.0,58113.64453125,0.0,2532.756103515625,1.0,279.4418029785156,283.2126770019531,297.2674255371094,300.9879150390625,293.1499938964844,293.1499938964844,279.1499938964844,33367.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730066418647766,1.0,0.0,0.0,3.684641122817993,3.6846652030944815,9.059071999217848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.34375,0.0,1552.1676025390625,1895.4371337890625,0.0,3151.0126953125,0.9112144708633424,1.0,0.0,3.0,1.0,0.0
17844600,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8859437704086304,0.4448558688163757,0.4023191034793854,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9713740348815918,0.5760738253593445,0.5460367798805237,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8667042255401611,0.4170388579368591,0.2932618856430053,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8443740010261536,0.3843132555484772,0.3665027022361755,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7006649971008301,0.2146343886852264,0.9812248349189758,285.0041809082031,284.95001220703125,300.7958374023437,294.287841796875,298.3195495605469,297.1889953613281,285.00311279296875,1.0,0.5853235125541687,0.4160066246986389,0.4160066246986389,1.0,1.0,-3.108942985534668,0.9722284078598022,2.136714458465576,0.1435823589563369,0.9469943046569824,0.9469943046569824,0.0,154.85997009277344,162.0,58113.64453125,0.0,2532.756103515625,1.0,279.4418029785156,283.2126770019531,297.2674255371094,300.9879150390625,293.1499938964844,293.1499938964844,279.1499938964844,33367.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730066418647766,1.0,0.0,0.0,3.684641122817993,3.6846652030944815,9.059071999217848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.34375,0.0,1552.1676025390625,1895.4371337890625,0.0,3151.0126953125,0.9112144708633424,1.0,0.0,3.0,1.0,0.0
17844660,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8802177309989929,0.4431071579456329,0.4011547565460205,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9671118259429932,0.5772078037261963,0.5474902391433716,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8627108335494995,0.417607694864273,0.2939123511314392,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8402242064476013,0.3841856122016907,0.3666997253894806,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6965197920799255,0.2142372131347656,0.9806151390075684,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.32598876953125,297.1851806640625,284.9030456542969,1.0,0.5872737765312195,0.4154093861579895,0.4154093861579895,1.0,1.0,-3.109583854675293,0.9708902835845948,2.1386935710906982,0.1422247290611267,0.8530861139297485,0.8530861139297485,0.0,158.10830688476562,165.0,58624.9296875,0.0,2551.224365234375,1.0,279.1575012207031,283.093017578125,297.2880859375,301.11187744140625,293.1499938964844,293.1499938964844,279.45001220703125,38996.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812903165817261,1.0,0.0,0.0,3.5588183403015137,3.5588419437408447,8.450937798443192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1376953125,0.0,1455.9317626953125,1895.4371337890625,0.0,3228.671875,0.8876290321350098,1.0,0.0,3.0,1.0,0.0
17844720,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8802177309989929,0.4431071579456329,0.4011547565460205,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9671118259429932,0.5772078037261963,0.5474902391433716,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8627108335494995,0.417607694864273,0.2939123511314392,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8402242064476013,0.3841856122016907,0.3666997253894806,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6965197920799255,0.2142372131347656,0.9806151390075684,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.32598876953125,297.1851806640625,284.9030456542969,1.0,0.5872737765312195,0.4154093861579895,0.4154093861579895,1.0,1.0,-3.109583854675293,0.9708902835845948,2.1386935710906982,0.1422247290611267,0.8530861139297485,0.8530861139297485,0.0,158.10830688476562,165.0,58624.9296875,0.0,2551.224365234375,1.0,279.1575012207031,283.093017578125,297.2880859375,301.11187744140625,293.1499938964844,293.1499938964844,279.45001220703125,38996.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812903165817261,1.0,0.0,0.0,3.5588183403015137,3.5588419437408447,8.450937798443192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1376953125,0.0,1455.9317626953125,1895.4371337890625,0.0,3228.671875,0.8876290321350098,1.0,0.0,3.0,1.0,0.0
17844780,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8758541941642761,0.4425402283668518,0.4004633724689483,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9639901518821716,0.5793045163154602,0.5493000149726868,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8599148988723755,0.4190654456615448,0.2948209643363952,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8371195793151855,0.3847246468067169,0.3671152889728546,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6932778358459473,0.2142114788293838,0.980417788028717,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3380126953125,297.1900634765625,285.00323486328125,1.0,0.5892427563667297,0.4148121476173401,0.4148121476173401,1.0,1.0,-3.1122748851776123,0.9703002572059632,2.141974687576294,0.1408834755420684,0.9460230469703674,0.9460230469703674,0.0,160.86085510253906,168.0,57979.3828125,0.0,2571.045166015625,1.0,279.4417419433594,283.2088928222656,297.2255859375,300.9356994628906,293.1499938964844,293.1499938964844,279.1499938964844,33339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733345866203308,1.0,0.0,0.0,3.679741382598877,3.679765224456787,9.034994263856788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.0302734375,0.0,1546.439697265625,1895.4371337890625,0.0,3154.088134765625,0.9100918173789978,1.0,0.0,3.0,1.0,0.0
17844840,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8758541941642761,0.4425402283668518,0.4004633724689483,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9639901518821716,0.5793045163154602,0.5493000149726868,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8599148988723755,0.4190654456615448,0.2948209643363952,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8371195793151855,0.3847246468067169,0.3671152889728546,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6932778358459473,0.2142114788293838,0.980417788028717,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3380126953125,297.1900634765625,285.00323486328125,1.0,0.5892427563667297,0.4148121476173401,0.4148121476173401,1.0,1.0,-3.1122748851776123,0.9703002572059632,2.141974687576294,0.1408834755420684,0.9460230469703674,0.9460230469703674,0.0,160.86085510253906,168.0,57979.3828125,0.0,2571.045166015625,1.0,279.4417419433594,283.2088928222656,297.2255859375,300.9356994628906,293.1499938964844,293.1499938964844,279.1499938964844,33339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733345866203308,1.0,0.0,0.0,3.679741382598877,3.679765224456787,9.034994263856788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.0302734375,0.0,1546.439697265625,1895.4371337890625,0.0,3154.088134765625,0.9100918173789978,1.0,0.0,3.0,1.0,0.0
17844900,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8736514449119568,0.4417673051357269,0.4001127183437347,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9623695015907288,0.5799348950386047,0.5502079129219055,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8585176467895508,0.4194664359092712,0.2953012585639953,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8355737328529358,0.3847392797470093,0.367359846830368,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6916804313659668,0.2140676230192184,0.9805110096931458,284.873046875,284.95001220703125,300.8794860839844,294.23797607421875,298.34136962890625,297.1890563964844,284.8700866699219,1.0,0.590282678604126,0.4145135283470154,0.4145135283470154,1.0,1.0,-3.113933801651001,0.9701115489006042,2.143822193145752,0.1403214186429977,0.8556395769119263,0.8556395769119263,0.0,162.30322265625,168.0,58829.55078125,0.0,2581.918701171875,1.0,279.1969909667969,283.0599975585937,297.2716369628906,301.1441955566406,293.1499938964844,293.1499938964844,279.1499938964844,37707.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879656970500946,1.0,0.0,0.0,3.6453824043273926,3.645406723022461,8.867056635608606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.27734375,0.0,1540.7972412109375,1895.4371337890625,0.0,3213.365478515625,0.9031589031219482,1.0,0.0,3.0,1.0,0.0
17844960,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8705788850784302,0.440848708152771,0.3993470072746277,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9598349928855896,0.5804070830345154,0.5507240295410156,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8563458323478699,0.4197373688220978,0.2955414950847626,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8333308100700378,0.3846225142478943,0.3673347234725952,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6894139051437378,0.2138264328241348,0.9798575043678284,284.9015808105469,284.95001220703125,300.89471435546875,294.23004150390625,298.3432922363281,297.186279296875,284.9034729003906,1.0,0.591199517250061,0.4142239689826965,0.4142239689826965,1.0,1.0,-3.1131088733673096,0.9690492153167723,2.144059658050537,0.1395022422075271,0.8525092005729675,0.8525092005729675,0.0,164.0936737060547,171.0,58506.94140625,0.0,2589.83251953125,1.0,279.15771484375,283.0896911621094,297.25164794921875,301.06610107421875,293.1499938964844,293.1499938964844,279.45001220703125,38979.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815057873725891,1.0,0.0,0.0,3.5547585487365723,3.554782152175904,8.431668447883567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.93359375,0.0,1451.4761962890625,1895.4371337890625,0.0,3230.6904296875,0.8867091536521912,1.0,0.0,3.0,1.0,0.0
17845020,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8665674328804016,0.4403299689292907,0.3987001478672027,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.956813097000122,0.5824745297431946,0.5525053143501282,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8538779020309448,0.4212996065616607,0.2965229153633117,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.830489993095398,0.3851876556873321,0.3677744567394256,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6863927841186523,0.2138109505176544,0.97970712184906,285.0046081542969,284.95001220703125,300.9235534667969,294.2165832519531,298.3541564941406,297.19140625,285.0035705566406,1.0,0.5931792855262756,0.4136448800563812,0.4136448800563812,1.0,1.0,-3.1159920692443848,0.9685724973678588,2.1474194526672363,0.1381617039442062,0.9456830024719238,0.9456830024719238,0.0,166.83978271484375,174.0,57884.4765625,0.0,2610.0478515625,1.0,279.4417419433594,283.20562744140625,297.1947937011719,300.8967590332031,293.1499938964844,293.1499938964844,279.1499938964844,33311.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734008073806763,1.0,0.0,0.0,3.676873445510864,3.6768972873687744,9.02091642274172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2666015625,0.0,1543.0084228515625,1895.4371337890625,0.0,3154.709716796875,0.9094301462173462,1.0,0.0,3.0,1.0,0.0
17845080,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8665674328804016,0.4403299689292907,0.3987001478672027,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.956813097000122,0.5824745297431946,0.5525053143501282,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8538779020309448,0.4212996065616607,0.2965229153633117,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.830489993095398,0.3851876556873321,0.3677744567394256,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6863927841186523,0.2138109505176544,0.97970712184906,285.0046081542969,284.95001220703125,300.9235534667969,294.2165832519531,298.3541564941406,297.19140625,285.0035705566406,1.0,0.5931792855262756,0.4136448800563812,0.4136448800563812,1.0,1.0,-3.1159920692443848,0.9685724973678588,2.1474194526672363,0.1381617039442062,0.9456830024719238,0.9456830024719238,0.0,166.83978271484375,174.0,57884.4765625,0.0,2610.0478515625,1.0,279.4417419433594,283.20562744140625,297.1947937011719,300.8967590332031,293.1499938964844,293.1499938964844,279.1499938964844,33311.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734008073806763,1.0,0.0,0.0,3.676873445510864,3.6768972873687744,9.02091642274172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2666015625,0.0,1543.0084228515625,1895.4371337890625,0.0,3154.709716796875,0.9094301462173462,1.0,0.0,3.0,1.0,0.0
17845140,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8616907000541687,0.4386918246746063,0.3976297378540039,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9527645111083984,0.5835418701171875,0.5538972616195679,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8506647348403931,0.4220703244209289,0.2973119616508484,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8269790410995483,0.3851113319396972,0.3680179417133331,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6827778220176697,0.2134360373020172,0.97919100522995,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3580017089844,297.1876525878906,284.9039611816406,1.0,0.5951479077339172,0.4130657911300659,0.4130657911300659,1.0,1.0,-3.117006778717041,0.967410147190094,2.149596691131592,0.1367566734552383,0.8526573181152344,0.8526573181152344,0.0,170.07046508789062,177.0,58437.734375,0.0,2629.210205078125,1.0,279.15753173828125,283.08660888671875,297.2275085449219,301.03497314453125,293.1499938964844,293.1499938964844,279.45001220703125,38930.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814641833305359,1.0,0.0,0.0,3.5532851219177246,3.553308725357056,8.424680117968819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8564453125,0.0,1449.5555419921875,1895.4371337890625,0.0,3230.30078125,0.8863526582717896,1.0,0.0,3.0,1.0,0.0
17845200,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8616907000541687,0.4386918246746063,0.3976297378540039,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9527645111083984,0.5835418701171875,0.5538972616195679,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8506647348403931,0.4220703244209289,0.2973119616508484,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8269790410995483,0.3851113319396972,0.3680179417133331,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6827778220176697,0.2134360373020172,0.97919100522995,284.90216064453125,284.95001220703125,300.95001220703125,294.2065124511719,298.3580017089844,297.1876525878906,284.9039611816406,1.0,0.5951479077339172,0.4130657911300659,0.4130657911300659,1.0,1.0,-3.117006778717041,0.967410147190094,2.149596691131592,0.1367566734552383,0.8526573181152344,0.8526573181152344,0.0,170.07046508789062,177.0,58437.734375,0.0,2629.210205078125,1.0,279.15753173828125,283.08660888671875,297.2275085449219,301.03497314453125,293.1499938964844,293.1499938964844,279.45001220703125,38930.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814641833305359,1.0,0.0,0.0,3.5532851219177246,3.553308725357056,8.424680117968819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8564453125,0.0,1449.5555419921875,1895.4371337890625,0.0,3230.30078125,0.8863526582717896,1.0,0.0,3.0,1.0,0.0
17845260,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8664165735244751,0.4422801733016968,0.3997117578983307,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9594656825065612,0.5898061394691467,0.5585586428642273,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8567695021629333,0.4279699027538299,0.3005300462245941,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8323020339012146,0.3900654315948486,0.3714941143989563,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6892711520195007,0.2180986702442169,0.99431312084198,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3977355957031,297.2337951660156,285.0311584472656,1.0,0.5990192294120789,0.4125142097473144,0.4125142097473144,1.0,1.0,-3.151288747787476,0.9783172011375428,2.172971487045288,0.1380421966314315,0.9706449508666992,0.9706449508666992,0.0,168.78773498535156,180.0,58413.14453125,0.0,2690.0283203125,1.0,279.4417724609375,283.2178955078125,297.18023681640625,300.898681640625,293.1499938964844,293.1499938964844,279.1499938964844,32502.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874004065990448,1.0,0.0,0.0,3.698025703430176,3.698049545288086,9.125005249188688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.78515625,0.0,1560.7442626953125,1895.4371337890625,0.0,3160.3671875,0.9138020873069764,1.0,0.0,3.0,1.0,0.0
17845320,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8664165735244751,0.4422801733016968,0.3997117578983307,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9594656825065612,0.5898061394691467,0.5585586428642273,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8567695021629333,0.4279699027538299,0.3005300462245941,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8323020339012146,0.3900654315948486,0.3714941143989563,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6892711520195007,0.2180986702442169,0.99431312084198,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3977355957031,297.2337951660156,285.0311584472656,1.0,0.5990192294120789,0.4125142097473144,0.4125142097473144,1.0,1.0,-3.151288747787476,0.9783172011375428,2.172971487045288,0.1380421966314315,0.9706449508666992,0.9706449508666992,0.0,168.78773498535156,180.0,58413.14453125,0.0,2690.0283203125,1.0,279.4417724609375,283.2178955078125,297.18023681640625,300.898681640625,293.1499938964844,293.1499938964844,279.1499938964844,32502.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874004065990448,1.0,0.0,0.0,3.698025703430176,3.698049545288086,9.125005249188688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.78515625,0.0,1560.7442626953125,1895.4371337890625,0.0,3160.3671875,0.9138020873069764,1.0,0.0,3.0,1.0,0.0
17845380,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.866249144077301,0.4426377117633819,0.4007222652435303,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9606918692588806,0.5931161642074585,0.562349796295166,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8583548069000244,0.4310837388038635,0.303169697523117,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8334909081459045,0.3924618363380432,0.3743607103824615,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6919654011726379,0.2206892669200897,1.0083845853805542,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.414306640625,297.2481384277344,284.9178771972656,1.0,0.6037953495979309,0.411962628364563,0.411962628364563,1.0,1.0,-3.180618524551392,0.9873575568199158,2.193260908126831,0.1395002752542495,0.885635256767273,0.885635256767273,0.0,170.57766723632812,183.0,59791.08984375,0.0,2758.573974609375,1.0,279.1568298339844,283.0734558105469,297.22540283203125,301.1059875488281,293.1499938964844,293.1499938964844,279.45001220703125,37407.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854914307594299,1.0,0.0,0.0,3.647461175918579,3.647485256195069,8.877171921994886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6044921875,0.0,1540.8719482421875,1895.4371337890625,0.0,3268.02001953125,0.9058560132980348,1.0,0.0,3.0,1.0,0.0
17845440,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.866249144077301,0.4426377117633819,0.4007222652435303,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9606918692588806,0.5931161642074585,0.562349796295166,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8583548069000244,0.4310837388038635,0.303169697523117,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8334909081459045,0.3924618363380432,0.3743607103824615,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6919654011726379,0.2206892669200897,1.0083845853805542,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.414306640625,297.2481384277344,284.9178771972656,1.0,0.6037953495979309,0.411962628364563,0.411962628364563,1.0,1.0,-3.180618524551392,0.9873575568199158,2.193260908126831,0.1395002752542495,0.885635256767273,0.885635256767273,0.0,170.57766723632812,183.0,59791.08984375,0.0,2758.573974609375,1.0,279.1568298339844,283.0734558105469,297.22540283203125,301.1059875488281,293.1499938964844,293.1499938964844,279.45001220703125,37407.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854914307594299,1.0,0.0,0.0,3.647461175918579,3.647485256195069,8.877171921994886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6044921875,0.0,1540.8719482421875,1895.4371337890625,0.0,3268.02001953125,0.9058560132980348,1.0,0.0,3.0,1.0,0.0
17845500,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8646435141563416,0.4429448843002319,0.4008301794528961,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.959593951702118,0.594788134098053,0.5637921094894409,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8576345443725586,0.4326185584068298,0.3041660189628601,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8326389193534851,0.3935122489929199,0.3753192126750946,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6916881203651428,0.2216864824295044,1.013149976730347,285.03887939453125,284.95001220703125,301.0064697265625,294.1817932128906,298.4211730957031,297.25390625,285.0419311523437,1.0,0.6060242652893066,0.4116868376731872,0.4116868376731872,1.0,1.0,-3.190559148788452,0.9901797771453856,2.2003793716430664,0.1396441757678985,0.9763563871383668,0.9763563871383668,0.0,172.2561798095703,183.0,59167.0859375,0.0,2787.905517578125,1.0,279.4022827148437,283.2081604003906,297.16729736328125,300.9045715332031,293.1499938964844,293.1499938964844,279.45001220703125,33316.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881205677986145,1.0,0.0,0.0,3.708483934402466,3.708508253097534,9.176691264656256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8427734375,0.0,1578.81396484375,1895.4371337890625,0.0,3227.87890625,0.9181180000305176,1.0,0.0,3.0,1.0,0.0
17845560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8635269403457642,0.4433490037918091,0.4012492597103119,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9589440226554872,0.5965288281440735,0.5654878616333008,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.857312023639679,0.4342175722122192,0.305320143699646,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8321031332015991,0.3945843577384949,0.3763969540596008,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6915950775146484,0.2226206511259079,1.017777919769287,285.0326232910156,284.95001220703125,301.0162048339844,294.1759033203125,298.4272155761719,297.26007080078125,285.0311279296875,1.0,0.6082723736763,0.411087304353714,0.411087304353714,1.0,1.0,-3.2013485431671143,0.9924792647361756,2.208869218826294,0.1390543282032013,1.0,1.0,0.0,173.77755737304688,186.0,59505.55859375,0.0,2818.291259765625,1.0,279.44317626953125,283.1971130371094,297.16998291015625,300.9673156738281,293.1499938964844,293.1499938964844,279.1499938964844,32493.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807944059371948,1.0,0.0,0.0,3.791016817092896,3.791041612625122,9.589692808731345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.91015625,0.0,1668.5400390625,1895.4371337890625,0.0,3224.024658203125,0.9344936609268188,1.0,0.0,3.0,1.0,0.0
17845620,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8589719533920288,0.442528635263443,0.401043176651001,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9550866484642028,0.5984632968902588,0.5678437352180481,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8544991612434387,0.4360977411270141,0.3069837093353271,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8290532827377319,0.3955797255039215,0.3777872025966644,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6892946362495422,0.223600149154663,1.0240551233291626,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.4281005859375,297.2577514648437,284.89923095703125,1.0,0.6122992634773254,0.4098882675170898,0.4098882675170898,1.0,1.0,-3.215163469314575,0.9941530227661132,2.221010446548462,0.1371365338563919,0.895332396030426,0.895332396030426,0.0,177.88514709472656,189.0,60579.578125,0.0,2869.314453125,1.0,279.1571044921875,283.0409545898437,297.1992492675781,301.1380615234375,293.1499938964844,293.1499938964844,279.45001220703125,37870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918824791908264,1.0,0.0,0.0,3.7262563705444336,3.7262816429138175,9.264858249480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.611328125,0.0,1633.962646484375,1895.4371337890625,0.0,3327.8076171875,0.9236403107643129,1.0,0.0,3.0,1.0,0.0
17845680,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8589719533920288,0.442528635263443,0.401043176651001,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9550866484642028,0.5984632968902588,0.5678437352180481,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8544991612434387,0.4360977411270141,0.3069837093353271,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8290532827377319,0.3955797255039215,0.3777872025966644,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6892946362495422,0.223600149154663,1.0240551233291626,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.4281005859375,297.2577514648437,284.89923095703125,1.0,0.6122992634773254,0.4098882675170898,0.4098882675170898,1.0,1.0,-3.215163469314575,0.9941530227661132,2.221010446548462,0.1371365338563919,0.895332396030426,0.895332396030426,0.0,177.88514709472656,189.0,60579.578125,0.0,2869.314453125,1.0,279.1571044921875,283.0409545898437,297.1992492675781,301.1380615234375,293.1499938964844,293.1499938964844,279.45001220703125,37870.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918824791908264,1.0,0.0,0.0,3.7262563705444336,3.7262816429138175,9.264858249480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.611328125,0.0,1633.962646484375,1895.4371337890625,0.0,3327.8076171875,0.9236403107643129,1.0,0.0,3.0,1.0,0.0
17845740,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.856486976146698,0.4426067471504211,0.4008622169494629,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9529142379760742,0.5999575853347778,0.5690286755561829,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8529425263404846,0.4375199675559997,0.3078363835811615,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8273194432258606,0.3963624238967895,0.3784091770648956,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6878356337547302,0.2241686284542083,1.026557445526123,285.029296875,284.95001220703125,301.0434265136719,294.1556091308594,298.4303894042969,297.2594909667969,285.0306091308594,1.0,0.6142993569374084,0.409216821193695,0.409216821193695,1.0,1.0,-3.2211451530456543,0.9944595098495485,2.2266855239868164,0.1357547342777252,0.989604949951172,0.989604949951172,0.0,180.09158325195312,189.0,59788.43359375,0.0,2893.898193359375,1.0,279.4135131835937,283.1860656738281,297.1344909667969,300.9219970703125,293.1499938964844,293.1499938964844,279.45001220703125,33619.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865413069725037,1.0,0.0,0.0,3.783498525619507,3.783523559570313,9.55169525695965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.654296875,0.0,1668.360595703125,1895.4371337890625,0.0,3277.84814453125,0.9348366260528564,1.0,0.0,3.0,1.0,0.0
17845800,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8553540706634521,0.4428215622901916,0.4010890424251556,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.952083945274353,0.6012774705886841,0.5702966451644897,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8524665832519531,0.4387797713279724,0.3087295591831207,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8266183733940125,0.3970968425273895,0.3791249692440033,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6872854828834534,0.2246741354465484,1.0289974212646484,285.02227783203125,284.95001220703125,301.0502624511719,294.1493835449219,298.43316650390625,297.26239013671875,285.0211181640625,1.0,0.6159138679504395,0.4086892306804657,0.4086892306804657,1.0,1.0,-3.2278082370758057,0.9953903555870056,2.232417821884156,0.1348679959774017,1.0,1.0,0.0,181.4493408203125,192.0,59973.18359375,0.0,2915.315185546875,1.0,279.4437866210937,283.17730712890625,297.13720703125,300.9690246582031,293.1499938964844,293.1499938964844,279.1499938964844,33222.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885831356048584,1.0,0.0,0.0,3.840885639190674,3.8409109115600586,9.843646466833889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3408203125,0.0,1734.2210693359375,1895.4371337890625,0.0,3271.201904296875,0.9461187720298768,1.0,0.0,3.0,1.0,0.0
17845860,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8511978387832642,0.4418773949146271,0.4007229506969452,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9484068155288696,0.6029456853866577,0.5723434686660767,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8499501347541809,0.4405296444892883,0.3102591931819916,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8237428069114685,0.3978522419929504,0.3802205920219421,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6847624778747559,0.2252094894647598,1.0328863859176636,284.8923034667969,284.95001220703125,301.0643920898437,294.1343688964844,298.4315490722656,297.2572021484375,284.8940734863281,1.0,0.6192547082901001,0.4078085124492645,0.4078085124492645,1.0,1.0,-3.237670421600342,0.9964465498924256,2.2412238121032715,0.1333379596471786,0.8979224562644958,0.8979224562644958,0.0,185.2704162597656,195.0,60919.63671875,0.0,2957.162109375,1.0,279.1568603515625,283.02740478515625,297.164306640625,301.12567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38301.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956303596496582,1.0,0.0,0.0,3.759612560272217,3.7596380710601807,9.431471426069038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.6640625,0.0,1676.3126220703125,1895.4371337890625,0.0,3362.820068359375,0.9314104914665222,1.0,0.0,3.0,1.0,0.0
17845920,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8511978387832642,0.4418773949146271,0.4007229506969452,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9484068155288696,0.6029456853866577,0.5723434686660767,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8499501347541809,0.4405296444892883,0.3102591931819916,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8237428069114685,0.3978522419929504,0.3802205920219421,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6847624778747559,0.2252094894647598,1.0328863859176636,284.8923034667969,284.95001220703125,301.0643920898437,294.1343688964844,298.4315490722656,297.2572021484375,284.8940734863281,1.0,0.6192547082901001,0.4078085124492645,0.4078085124492645,1.0,1.0,-3.237670421600342,0.9964465498924256,2.2412238121032715,0.1333379596471786,0.8979224562644958,0.8979224562644958,0.0,185.2704162597656,195.0,60919.63671875,0.0,2957.162109375,1.0,279.1568603515625,283.02740478515625,297.164306640625,301.12567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38301.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956303596496582,1.0,0.0,0.0,3.759612560272217,3.7596380710601807,9.431471426069038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.6640625,0.0,1676.3126220703125,1895.4371337890625,0.0,3362.820068359375,0.9314104914665222,1.0,0.0,3.0,1.0,0.0
17845980,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8481738567352295,0.4421520233154297,0.4007221460342407,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9459162950515748,0.6056387424468994,0.5746421217918396,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8484436273574829,0.443218469619751,0.3119817972183227,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8217287659645081,0.399289458990097,0.3814403712749481,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6829326748847961,0.2260567098855972,1.0365489721298218,285.022705078125,284.95001220703125,301.0766906738281,294.1182556152344,298.435791015625,297.2610778808594,285.0218505859375,1.0,0.622386634349823,0.4069277942180633,0.4069277942180633,1.0,1.0,-3.248363733291626,0.9978194236755372,2.250544309616089,0.1316949874162674,1.0,1.0,0.0,188.43923950195312,183.0,60210.28125,0.0,2997.42138671875,1.0,279.4439697265625,283.1706848144531,297.1023864746094,300.9498596191406,293.1499938964844,293.1499938964844,279.1499938964844,33583.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888455629348755,1.0,0.0,0.0,3.862553358078003,3.862578868865967,9.955022051144624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1083984375,0.0,1763.6163330078125,1895.4371337890625,0.0,3299.40966796875,0.9511918425559998,1.0,0.0,3.0,1.0,0.0
17846040,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8481738567352295,0.4421520233154297,0.4007221460342407,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9459162950515748,0.6056387424468994,0.5746421217918396,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8484436273574829,0.443218469619751,0.3119817972183227,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8217287659645081,0.399289458990097,0.3814403712749481,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6829326748847961,0.2260567098855972,1.0365489721298218,285.022705078125,284.95001220703125,301.0766906738281,294.1182556152344,298.435791015625,297.2610778808594,285.0218505859375,1.0,0.622386634349823,0.4069277942180633,0.4069277942180633,1.0,1.0,-3.248363733291626,0.9978194236755372,2.250544309616089,0.1316949874162674,1.0,1.0,0.0,188.43923950195312,183.0,60210.28125,0.0,2997.42138671875,1.0,279.4439697265625,283.1706848144531,297.1023864746094,300.9498596191406,293.1499938964844,293.1499938964844,279.1499938964844,33583.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888455629348755,1.0,0.0,0.0,3.862553358078003,3.862578868865967,9.955022051144624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1083984375,0.0,1763.6163330078125,1895.4371337890625,0.0,3299.40966796875,0.9511918425559998,1.0,0.0,3.0,1.0,0.0
