time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.849522054195404,0.4418219029903412,0.4006898701190948,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9483797550201416,0.6065714359283447,0.5757610201835632,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8505588173866272,0.4442287981510162,0.312829852104187,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8234134912490845,0.3997617661952972,0.3820294439792633,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6845290064811707,0.2263422757387161,1.0381392240524292,284.88348388671875,284.95001220703125,301.0821228027344,294.1097717285156,298.4353332519531,297.259765625,284.8790283203125,1.0,0.6221451163291931,0.4064874351024627,0.4064874351024627,1.0,1.0,-3.253319501876831,0.9983521103858948,2.254967212677002,0.1309659928083419,0.9184466600418092,0.9184466600418092,0.0,187.36392211914065,183.0,61325.125,0.0,3002.025634765625,1.0,279.1937866210937,283.0094909667969,297.1481018066406,301.1693725585937,293.1499938964844,293.1499938964844,279.1499938964844,36568.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956355452537537,1.0,0.0,0.0,3.85114312171936,3.8511693477630615,9.896294841382769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.880859375,0.0,1773.1629638671875,1895.4371337890625,0.0,3362.867919921875,0.9491055011749268,1.0,0.0,3.0,1.0,0.0
17846160,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8514876961708069,0.4412392973899841,0.400124043226242,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9517400860786438,0.6072332859039307,0.576348602771759,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8533774614334106,0.4450204372406006,0.3133447170257568,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8257573843002319,0.4000295996665954,0.3822430372238159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6867219805717468,0.2264814376831054,1.0385527610778809,284.89031982421875,284.95001220703125,301.0871276855469,294.1010437011719,298.43280029296875,297.2557373046875,284.8923034667969,1.0,0.6210833191871643,0.406063437461853,0.406063437461853,1.0,1.0,-3.254722595214844,0.9976714253425598,2.2570512294769287,0.1299135833978653,0.899983823299408,0.899983823299408,0.0,185.2829132080078,171.0,61102.9140625,0.0,2993.467529296875,1.0,279.1563415527344,283.019287109375,297.1292724609375,301.1033630371094,293.1499938964844,293.1499938964844,278.8500061035156,38455.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898222029209137,1.0,0.0,0.0,3.778057336807251,3.778083086013794,9.524241022518254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.6201171875,0.0,1699.379150390625,1895.4371337890625,0.0,3387.00537109375,0.9356193542480468,1.0,0.0,3.0,1.0,0.0
17846220,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.858647346496582,0.4403539001941681,0.3989350795745849,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9620802998542786,0.6087085604667664,0.577351450920105,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8622893691062927,0.4467920362949371,0.3142910897731781,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8333116769790649,0.4006448686122894,0.3824827373027801,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6937341094017029,0.226761445403099,1.0383905172348022,284.8843078613281,284.95001220703125,301.0958251953125,294.0827941894531,298.4287414550781,297.2499389648437,284.8856506347656,1.0,0.6173275709152222,0.4052154123783111,0.4052154123783111,1.0,1.0,-3.2557287216186523,0.9956819415092468,2.26004695892334,0.1275491118431091,0.8304712176322937,0.8304712176322937,0.0,178.44253540039062,159.0,61064.296875,0.0,2957.623291015625,1.0,278.8583374023437,282.9903259277344,297.0943908691406,301.0806579589844,293.1499938964844,293.1499938964844,279.1499938964844,41044.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031307101249696,1.0,0.0,0.0,3.5303804874420166,3.530404090881348,8.31641784770909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.59375,0.0,1440.61767578125,1895.4371337890625,0.0,3432.749267578125,0.8832741379737854,1.0,0.0,3.0,1.0,0.0
17846280,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.858647346496582,0.4403539001941681,0.3989350795745849,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9620802998542786,0.6087085604667664,0.577351450920105,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8622893691062927,0.4467920362949371,0.3142910897731781,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8333116769790649,0.4006448686122894,0.3824827373027801,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6937341094017029,0.226761445403099,1.0383905172348022,284.8843078613281,284.95001220703125,301.0958251953125,294.0827941894531,298.4287414550781,297.2499389648437,284.8856506347656,1.0,0.6173275709152222,0.4052154123783111,0.4052154123783111,1.0,1.0,-3.2557287216186523,0.9956819415092468,2.26004695892334,0.1275491118431091,0.8304712176322937,0.8304712176322937,0.0,178.44253540039062,159.0,61064.296875,0.0,2957.623291015625,1.0,278.8583374023437,282.9903259277344,297.0943908691406,301.0806579589844,293.1499938964844,293.1499938964844,279.1499938964844,41044.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031307101249696,1.0,0.0,0.0,3.5303804874420166,3.530404090881348,8.31641784770909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.59375,0.0,1440.61767578125,1895.4371337890625,0.0,3432.749267578125,0.8832741379737854,1.0,0.0,3.0,1.0,0.0
17846340,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8720342516899109,0.4409961402416229,0.3988741934299469,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9778659343719482,0.6115893721580505,0.5793856978416443,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8774174451828003,0.4498476386070251,0.3159347474575043,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.846300482749939,0.4023026525974273,0.383423388004303,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7056679725646973,0.2277002781629562,1.0399564504623413,284.997314453125,284.95001220703125,301.102783203125,294.06353759765625,298.4337463378906,297.2574462890625,284.9970703125,1.0,0.6126648783683777,0.4043673872947693,0.4043673872947693,1.0,1.0,-3.263082265853882,0.9959255456924438,2.2671566009521484,0.1256581097841262,0.922469675540924,0.922469675540924,0.0,168.3435821533203,147.0,60381.80859375,0.0,2917.041748046875,1.0,279.14141845703125,283.1185302734375,297.0348815917969,300.8926696777344,293.1499938964844,293.1499938964844,278.8500061035156,34054.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934552073478699,1.0,0.0,0.0,3.628878116607666,3.628901481628418,8.786947773842257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.1083984375,0.0,1495.3248291015625,1895.4371337890625,0.0,3342.505126953125,0.8993134498596191,1.0,0.0,3.0,1.0,0.0
17846400,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8720342516899109,0.4409961402416229,0.3988741934299469,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9778659343719482,0.6115893721580505,0.5793856978416443,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8774174451828003,0.4498476386070251,0.3159347474575043,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.846300482749939,0.4023026525974273,0.383423388004303,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7056679725646973,0.2277002781629562,1.0399564504623413,284.997314453125,284.95001220703125,301.102783203125,294.06353759765625,298.4337463378906,297.2574462890625,284.9970703125,1.0,0.6126648783683777,0.4043673872947693,0.4043673872947693,1.0,1.0,-3.263082265853882,0.9959255456924438,2.2671566009521484,0.1256581097841262,0.922469675540924,0.922469675540924,0.0,168.3435821533203,147.0,60381.80859375,0.0,2917.041748046875,1.0,279.14141845703125,283.1185302734375,297.0348815917969,300.8926696777344,293.1499938964844,293.1499938964844,278.8500061035156,34054.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934552073478699,1.0,0.0,0.0,3.628878116607666,3.628901481628418,8.786947773842257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.1083984375,0.0,1495.3248291015625,1895.4371337890625,0.0,3342.505126953125,0.8993134498596191,1.0,0.0,3.0,1.0,0.0
17846460,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8875635266304016,0.440515398979187,0.3982883393764496,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9933164715766908,0.6134132742881775,0.5809295177459717,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8949014544487,0.452049195766449,0.3173042237758636,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8616405129432678,0.4033419191837311,0.3841469883918762,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7187091708183289,0.2283109724521637,1.0411856174468994,284.9139404296875,284.95001220703125,301.1080627441406,294.0433044433594,298.431884765625,297.25555419921875,284.9145202636719,1.0,0.6074217557907104,0.4036497771739959,0.4036497771739959,1.0,1.0,-3.268235445022583,0.9957263469696044,2.2725090980529785,0.1240701898932457,0.8454040288925171,0.8454040288925171,0.0,157.79603576660156,135.0,60950.03125,0.0,2869.12158203125,1.0,278.8584899902344,283.013916015625,297.0609741210937,301.025390625,293.1499938964844,293.1499938964844,279.1499938964844,38609.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007570147514344,1.0,0.0,0.0,3.505728483200073,3.505751609802246,8.200679531000787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.17578125,0.0,1397.2552490234375,1895.4371337890625,0.0,3410.64013671875,0.8755817413330078,1.0,0.0,3.0,1.0,0.0
17846520,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8875635266304016,0.440515398979187,0.3982883393764496,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9933164715766908,0.6134132742881775,0.5809295177459717,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8949014544487,0.452049195766449,0.3173042237758636,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8616405129432678,0.4033419191837311,0.3841469883918762,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7187091708183289,0.2283109724521637,1.0411856174468994,284.9139404296875,284.95001220703125,301.1080627441406,294.0433044433594,298.431884765625,297.25555419921875,284.9145202636719,1.0,0.6074217557907104,0.4036497771739959,0.4036497771739959,1.0,1.0,-3.268235445022583,0.9957263469696044,2.2725090980529785,0.1240701898932457,0.8454040288925171,0.8454040288925171,0.0,157.79603576660156,135.0,60950.03125,0.0,2869.12158203125,1.0,278.8584899902344,283.013916015625,297.0609741210937,301.025390625,293.1499938964844,293.1499938964844,279.1499938964844,38609.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007570147514344,1.0,0.0,0.0,3.505728483200073,3.505751609802246,8.200679531000787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.17578125,0.0,1397.2552490234375,1895.4371337890625,0.0,3410.64013671875,0.8755817413330078,1.0,0.0,3.0,1.0,0.0
17846580,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9004778861999512,0.4409409165382385,0.3982085287570953,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.6169649958610535,0.5723923444747925,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.90993332862854,0.4549669027328491,0.3189917504787445,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8747110962867737,0.4049084782600403,0.3851961195468902,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7287211418151855,0.2291958630084991,1.0433905124664309,284.9925842285156,284.95001220703125,301.1116943359375,294.0221252441406,298.4359130859375,297.26422119140625,284.98980712890625,1.0,0.6006782054901123,0.4029321670532226,0.4029321670532226,1.0,1.0,-3.2530782222747803,0.9883543848991394,2.264723777770996,0.1215586587786674,0.9237089157104492,0.9237089157104492,0.0,149.52928161621094,123.0,60149.109375,0.0,2800.730224609375,1.0,279.141357421875,283.1116027832031,297.0036926269531,300.8570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33570.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936214447021484,1.0,0.0,0.0,3.624346256256104,3.624369382858277,8.765014172240626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.09765625,0.0,1486.765380859375,1895.4371337890625,0.0,3344.057861328125,0.8976099491119385,1.0,0.0,3.0,1.0,0.0
17846640,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9004778861999512,0.4409409165382385,0.3982085287570953,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.6169649958610535,0.5723923444747925,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.90993332862854,0.4549669027328491,0.3189917504787445,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8747110962867737,0.4049084782600403,0.3851961195468902,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7287211418151855,0.2291958630084991,1.0433905124664309,284.9925842285156,284.95001220703125,301.1116943359375,294.0221252441406,298.4359130859375,297.26422119140625,284.98980712890625,1.0,0.6006782054901123,0.4029321670532226,0.4029321670532226,1.0,1.0,-3.2530782222747803,0.9883543848991394,2.264723777770996,0.1215586587786674,0.9237089157104492,0.9237089157104492,0.0,149.52928161621094,123.0,60149.109375,0.0,2800.730224609375,1.0,279.141357421875,283.1116027832031,297.0036926269531,300.8570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33570.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936214447021484,1.0,0.0,0.0,3.624346256256104,3.624369382858277,8.765014172240626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.09765625,0.0,1486.765380859375,1895.4371337890625,0.0,3344.057861328125,0.8976099491119385,1.0,0.0,3.0,1.0,0.0
17846700,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.909314751625061,0.4406070709228515,0.3980057537555694,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.6196587085723877,0.556493878364563,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9205426573753356,0.4560094177722931,0.3197425603866577,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8834589123725891,0.4053755700588226,0.3856246471405029,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7352520227432251,0.2294707894325256,1.0441871881484983,284.86474609375,284.95001220703125,301.1129150390625,294.0111999511719,298.4391784667969,297.2706298828125,284.8632202148437,1.0,0.5969122052192688,0.4025733768939972,0.4025733768939972,1.0,1.0,-3.246869802474976,0.9852156043052672,2.2616541385650635,0.119380421936512,0.8313245177268982,0.8313245177268982,0.0,144.4571990966797,123.0,60726.53125,0.0,2750.569580078125,1.0,278.89892578125,282.9731750488281,297.0427551269531,301.0453186035156,293.1499938964844,293.1499938964844,278.8500061035156,38797.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995234966278076,1.0,0.0,0.0,3.5650956630706787,3.565119504928589,8.480778319608362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9677734375,0.0,1461.1893310546875,1895.4371337890625,0.0,3399.142333984375,0.8857712745666504,1.0,0.0,3.0,1.0,0.0
17846760,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9166677594184875,0.4401926100254059,0.3974546492099762,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.623028039932251,0.5439505577087402,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9293510913848876,0.4569717347621918,0.320279985666275,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8905297517776489,0.405736356973648,0.3858143389225006,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7405202984809875,0.2296637594699859,1.0443798303604126,284.8981018066406,284.95001220703125,301.11376953125,294.0000305175781,298.4437866210937,297.2792663574219,284.8988952636719,1.0,0.5924939513206482,0.4023148715496063,0.4023148715496063,1.0,1.0,-3.2322371006011963,0.9793457984924316,2.2528913021087646,0.1173524409532547,0.8304972052574158,0.8304972052574158,0.0,140.20762634277344,111.0,60164.6484375,0.0,2697.195556640625,1.0,278.85845947265625,283.00787353515625,297.0160217285156,300.9446716308594,293.1499938964844,293.1499938964844,279.1499938964844,39560.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006054401397705,1.0,0.0,0.0,3.4648656845092773,3.464888572692871,8.010619581000356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.63671875,0.0,1362.074462890625,1895.4371337890625,0.0,3409.2275390625,0.8672890663146973,1.0,0.0,3.0,1.0,0.0
17846820,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9364888668060304,0.4405081868171692,0.3971990346908569,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.632723331451416,0.5144360065460205,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9511094689369202,0.4598457813262939,0.3218790888786316,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9086588621139526,0.4071816504001617,0.3866822719573974,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7541677355766296,0.2305227220058441,1.04610276222229,284.97662353515625,284.95001220703125,301.1142578125,293.97705078125,298.4660339355469,297.3158569335937,284.9755249023437,1.0,0.5828391909599304,0.401797890663147,0.401797890663147,1.0,1.0,-3.2014870643615723,0.9671273827552797,2.234359741210937,0.1131395027041435,0.8959003686904907,0.8959003686904907,0.0,130.68585205078125,129.0,59042.09375,0.0,2583.27734375,1.0,279.1408996582031,283.1116638183594,296.9485168457031,300.734619140625,293.1499938964844,293.1499938964844,279.45001220703125,34414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912690877914429,1.0,0.0,0.0,3.554193019866944,3.554215908050537,8.428986006947525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.7080078125,0.0,1417.6136474609375,1895.4371337890625,0.0,3322.07421875,0.8825668692588806,1.0,0.0,3.0,1.0,0.0
17846880,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9364888668060304,0.4405081868171692,0.3971990346908569,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.632723331451416,0.5144360065460205,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9511094689369202,0.4598457813262939,0.3218790888786316,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9086588621139526,0.4071816504001617,0.3866822719573974,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7541677355766296,0.2305227220058441,1.04610276222229,284.97662353515625,284.95001220703125,301.1142578125,293.97705078125,298.4660339355469,297.3158569335937,284.9755249023437,1.0,0.5828391909599304,0.401797890663147,0.401797890663147,1.0,1.0,-3.2014870643615723,0.9671273827552797,2.234359741210937,0.1131395027041435,0.8959003686904907,0.8959003686904907,0.0,130.68585205078125,129.0,59042.09375,0.0,2583.27734375,1.0,279.1408996582031,283.1116638183594,296.9485168457031,300.734619140625,293.1499938964844,293.1499938964844,279.45001220703125,34414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912690877914429,1.0,0.0,0.0,3.554193019866944,3.554215908050537,8.428986006947525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.7080078125,0.0,1417.6136474609375,1895.4371337890625,0.0,3322.07421875,0.8825668692588806,1.0,0.0,3.0,1.0,0.0
17846940,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9413610100746156,0.4409670233726501,0.3974004089832306,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.6396987438201904,0.5077810287475586,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9569886326789856,0.4619454145431518,0.3231821060180664,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9138689637184144,0.408335268497467,0.3875828683376312,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7579993009567261,0.2312908321619033,1.0487637519836426,285.07012939453125,284.95001220703125,301.1138000488281,293.9618835449219,298.4841613769531,297.34375,285.06842041015625,1.0,0.5821827054023743,0.4014670252799988,0.4014670252799988,1.0,1.0,-3.199530124664306,0.9655599594116212,2.233970165252685,0.1115426123142242,0.9927999377250672,0.9927999377250672,0.0,128.7650146484375,129.0,58400.75390625,0.0,2568.9599609375,1.0,279.4189453125,283.2227783203125,296.9177551269531,300.6028137207031,293.1499938964844,293.1499938964844,279.45001220703125,31218.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844640254974365,1.0,0.0,0.0,3.670166730880737,3.670190095901489,8.988038189272629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.93359375,0.0,1519.748291015625,1895.4371337890625,0.0,3258.399658203125,0.9070354104042052,1.0,0.0,3.0,1.0,0.0
17847000,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.941405951976776,0.4411863088607788,0.3976646065711975,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.6430844664573669,0.5080549716949463,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9576936960220336,0.46311154961586,0.3240284323692322,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9142568707466124,0.4089820086956024,0.3882268369197845,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7583590745925903,0.2317435443401336,1.050851345062256,285.0484619140625,284.95001220703125,301.11328125,293.9532165527344,298.49224853515625,297.3561096191406,285.0460205078125,1.0,0.5831604599952698,0.40128093957901,0.40128093957901,1.0,1.0,-3.2044677734375,0.9667876958847046,2.237679958343506,0.1113168522715568,1.0,1.0,0.0,129.0174102783203,147.0,58657.8828125,0.0,2580.114013671875,1.0,279.44244384765625,283.2008056640625,296.9322204589844,300.66583251953125,293.1499938964844,293.1499938964844,279.1499938964844,31424.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844104409217834,1.0,0.0,0.0,3.734086275100708,3.734110116958618,9.303834076490602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.98046875,0.0,1593.7261962890625,1895.4371337890625,0.0,3257.898193359375,0.9207506775856018,1.0,0.0,3.0,1.0,0.0
17847060,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9311465620994568,0.4403312802314758,0.3974139094352722,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6485474705696106,0.5223664045333862,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9499873518943788,0.4651541113853454,0.3257933259010315,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9059417843818665,0.4097695052623749,0.3894040286540985,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7525604367256165,0.2323548942804336,1.0552425384521484,284.9051513671875,284.95001220703125,301.11083984375,293.9285583496094,298.49542236328125,297.36090087890625,284.9070129394531,1.0,0.5897795557975769,0.4010824263095855,0.4010824263095855,1.0,1.0,-3.230169773101806,0.9752334952354432,2.2549362182617188,0.1126864030957222,0.8987078070640564,0.8987078070640564,0.0,133.91717529296875,165.0,60009.41796875,0.0,2658.405517578125,1.0,279.1573791503906,283.0340576171875,296.96759033203125,300.8622131347656,293.1499938964844,293.1499938964844,279.45001220703125,37065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964088559150696,1.0,0.0,0.0,3.698191642761232,3.698216438293457,9.125824362854472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5927734375,0.0,1595.5263671875,1895.4371337890625,0.0,3370.086669921875,0.9167974591255188,1.0,0.0,3.0,1.0,0.0
17847120,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9311465620994568,0.4403312802314758,0.3974139094352722,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6485474705696106,0.5223664045333862,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9499873518943788,0.4651541113853454,0.3257933259010315,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9059417843818665,0.4097695052623749,0.3894040286540985,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7525604367256165,0.2323548942804336,1.0552425384521484,284.9051513671875,284.95001220703125,301.11083984375,293.9285583496094,298.49542236328125,297.36090087890625,284.9070129394531,1.0,0.5897795557975769,0.4010824263095855,0.4010824263095855,1.0,1.0,-3.230169773101806,0.9752334952354432,2.2549362182617188,0.1126864030957222,0.8987078070640564,0.8987078070640564,0.0,133.91717529296875,165.0,60009.41796875,0.0,2658.405517578125,1.0,279.1573791503906,283.0340576171875,296.96759033203125,300.8622131347656,293.1499938964844,293.1499938964844,279.45001220703125,37065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964088559150696,1.0,0.0,0.0,3.698191642761232,3.698216438293457,9.125824362854472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5927734375,0.0,1595.5263671875,1895.4371337890625,0.0,3370.086669921875,0.9167974591255188,1.0,0.0,3.0,1.0,0.0
17847180,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.914071261882782,0.4407199621200561,0.3976724147796631,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.6507291197776794,0.5483168959617615,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.934950590133667,0.4681995511054992,0.3278812766075134,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8920280933380127,0.4112340807914734,0.3908214271068573,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7420802712440491,0.2332046031951904,1.059867024421692,285.043701171875,284.95001220703125,301.10699462890625,293.9031066894531,298.4901428222656,297.35272216796875,285.0438842773437,1.0,0.6006712913513184,0.4008839130401611,0.4008839130401611,1.0,1.0,-3.271433115005493,0.9891263246536256,2.282306671142578,0.1153744235634803,1.0,1.0,0.0,142.90675354003906,183.0,59808.38671875,0.0,2792.8095703125,1.0,279.4436340332031,283.1780090332031,296.8997497558594,300.712890625,293.1499938964844,293.1499938964844,279.1499938964844,32979.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922070860862732,1.0,0.0,0.0,3.8276829719543457,3.8277082443237305,9.776090337254573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.033203125,0.0,1716.277099609375,1895.4371337890625,0.0,3330.842041015625,0.9428093433380128,1.0,0.0,3.0,1.0,0.0
17847240,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.914071261882782,0.4407199621200561,0.3976724147796631,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.6507291197776794,0.5483168959617615,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.934950590133667,0.4681995511054992,0.3278812766075134,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8920280933380127,0.4112340807914734,0.3908214271068573,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7420802712440491,0.2332046031951904,1.059867024421692,285.043701171875,284.95001220703125,301.10699462890625,293.9031066894531,298.4901428222656,297.35272216796875,285.0438842773437,1.0,0.6006712913513184,0.4008839130401611,0.4008839130401611,1.0,1.0,-3.271433115005493,0.9891263246536256,2.282306671142578,0.1153744235634803,1.0,1.0,0.0,142.90675354003906,183.0,59808.38671875,0.0,2792.8095703125,1.0,279.4436340332031,283.1780090332031,296.8997497558594,300.712890625,293.1499938964844,293.1499938964844,279.1499938964844,32979.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922070860862732,1.0,0.0,0.0,3.8276829719543457,3.8277082443237305,9.776090337254573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.033203125,0.0,1716.277099609375,1895.4371337890625,0.0,3330.842041015625,0.9428093433380128,1.0,0.0,3.0,1.0,0.0
17847300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9047503471374512,0.4404976367950439,0.3979415893554687,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6502286195755005,0.5642275214195251,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9258679747581482,0.4694016277790069,0.3290334641933441,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8839890956878662,0.4117416143417358,0.3916712999343872,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7360678315162659,0.2334641367197036,1.0625003576278689,284.91314697265625,284.95001220703125,301.10455322265625,293.8901062011719,298.4808349609375,297.339111328125,284.9082336425781,1.0,0.6072890162467957,0.4007846415042877,0.4007846415042877,1.0,1.0,-3.296454668045044,0.9975838661193848,2.298870801925659,0.1171417385339737,0.942540407180786,0.942540407180786,0.0,148.60134887695312,183.0,61304.3828125,0.0,2877.2294921875,1.0,279.1940002441406,283.0182189941406,296.9424133300781,300.9483947753906,293.1499938964844,293.1499938964844,279.1499938964844,35075.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004434943199158,1.0,0.0,0.0,3.8433492183685294,3.843374967575073,9.856278211373135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8701171875,0.0,1751.8203125,1895.4371337890625,0.0,3407.718017578125,0.9468000531196594,1.0,0.0,3.0,1.0,0.0
17847360,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8947024941444397,0.4399575889110565,0.3977368175983429,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6485494375228882,0.5825201869010925,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.915436029434204,0.4703316688537597,0.3298875391483307,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8748554587364197,0.4120006263256073,0.3922032415866852,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7292013168334961,0.2335206121206283,1.0641251802444458,284.9140014648437,284.95001220703125,301.101806640625,293.8769226074219,298.4649353027344,297.31854248046875,284.916259765625,1.0,0.6143825650215149,0.4000943303108215,0.4000943303108215,1.0,1.0,-3.321818828582764,1.0045713186264038,2.3172476291656494,0.1173627004027366,0.928833544254303,0.928833544254303,0.0,155.1932830810547,186.0,61509.2421875,0.0,2968.688720703125,1.0,279.15606689453125,283.016357421875,296.9225158691406,300.90789794921875,293.1499938964844,293.1499938964844,278.8500061035156,36782.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049332737922668,1.0,0.0,0.0,3.806309223175049,3.806334972381592,9.667215863373713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.6005859375,0.0,1720.2255859375,1895.4371337890625,0.0,3449.52490234375,0.9408342242240906,1.0,0.0,3.0,1.0,0.0
17847420,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8801388740539551,0.4388823211193084,0.3970449268817901,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6436493992805481,0.6093310713768005,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9016655683517456,0.4721540808677673,0.3313740491867065,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8619486689567566,0.4123880267143249,0.3929099142551422,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7190649509429932,0.2334008961915969,1.0654447078704834,284.89013671875,284.95001220703125,301.09527587890625,293.8499755859375,298.4290466308594,297.27374267578125,284.892578125,1.0,0.6243284344673157,0.3987136781215668,0.3987136781215668,1.0,1.0,-3.3575384616851807,1.0130058526992798,2.344532489776612,0.1165586411952972,0.8562981486320496,0.8562981486320496,0.0,165.39166259765625,189.0,62150.33203125,0.0,3104.883544921875,1.0,278.8573303222656,282.96148681640625,296.8824768066406,300.9294128417969,293.1499938964844,293.1499938964844,279.1499938964844,40052.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141116142272948,1.0,0.0,0.0,3.616857767105103,3.61688232421875,8.728832767701533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.861328125,0.0,1526.652099609375,1895.4371337890625,0.0,3534.72119140625,0.901649534702301,1.0,0.0,3.0,1.0,0.0
17847480,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8801388740539551,0.4388823211193084,0.3970449268817901,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6436493992805481,0.6093310713768005,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9016655683517456,0.4721540808677673,0.3313740491867065,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8619486689567566,0.4123880267143249,0.3929099142551422,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7190649509429932,0.2334008961915969,1.0654447078704834,284.89013671875,284.95001220703125,301.09527587890625,293.8499755859375,298.4290466308594,297.27374267578125,284.892578125,1.0,0.6243284344673157,0.3987136781215668,0.3987136781215668,1.0,1.0,-3.3575384616851807,1.0130058526992798,2.344532489776612,0.1165586411952972,0.8562981486320496,0.8562981486320496,0.0,165.39166259765625,189.0,62150.33203125,0.0,3104.883544921875,1.0,278.8573303222656,282.96148681640625,296.8824768066406,300.9294128417969,293.1499938964844,293.1499938964844,279.1499938964844,40052.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141116142272948,1.0,0.0,0.0,3.616857767105103,3.61688232421875,8.728832767701533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.861328125,0.0,1526.652099609375,1895.4371337890625,0.0,3534.72119140625,0.901649534702301,1.0,0.0,3.0,1.0,0.0
17847540,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.866489827632904,0.4391865134239197,0.3974460661411285,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9875298142433168,0.6420143842697144,0.608754575252533,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8891345262527466,0.4751476347446441,0.3335689008235931,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8497210144996643,0.4136806726455688,0.3943182826042175,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7085120677947998,0.2337560802698135,1.0683014392852783,285.0010070800781,284.95001220703125,301.0874938964844,293.8223571777344,298.4116516113281,297.2579650878906,285.0003967285156,1.0,0.6306571960449219,0.397333025932312,0.397333025932312,1.0,1.0,-3.365201711654663,1.0116702318191528,2.3535313606262207,0.1132757291197776,0.9503044486045836,0.9503044486045836,0.0,175.5849609375,192.0,61440.0234375,0.0,3180.384765625,1.0,279.1421203613281,283.0887451171875,296.8063659667969,300.73321533203125,293.1499938964844,293.1499938964844,278.8500061035156,33870.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070815443992616,1.0,0.0,0.0,3.7213752269744873,3.721399545669556,9.240600320481462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.73046875,0.0,1597.794189453125,1895.4371337890625,0.0,3469.499755859375,0.9199235439300536,1.0,0.0,3.0,1.0,0.0
17847600,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.866489827632904,0.4391865134239197,0.3974460661411285,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9875298142433168,0.6420143842697144,0.608754575252533,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8891345262527466,0.4751476347446441,0.3335689008235931,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8497210144996643,0.4136806726455688,0.3943182826042175,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7085120677947998,0.2337560802698135,1.0683014392852783,285.0010070800781,284.95001220703125,301.0874938964844,293.8223571777344,298.4116516113281,297.2579650878906,285.0003967285156,1.0,0.6306571960449219,0.397333025932312,0.397333025932312,1.0,1.0,-3.365201711654663,1.0116702318191528,2.3535313606262207,0.1132757291197776,0.9503044486045836,0.9503044486045836,0.0,175.5849609375,192.0,61440.0234375,0.0,3180.384765625,1.0,279.1421203613281,283.0887451171875,296.8063659667969,300.73321533203125,293.1499938964844,293.1499938964844,278.8500061035156,33870.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070815443992616,1.0,0.0,0.0,3.7213752269744873,3.721399545669556,9.240600320481462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.73046875,0.0,1597.794189453125,1895.4371337890625,0.0,3469.499755859375,0.9199235439300536,1.0,0.0,3.0,1.0,0.0
17847660,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8574587106704712,0.438296765089035,0.3971902430057525,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9786969423294068,0.6417285799980164,0.6086534857749939,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8813727498054504,0.4772011637687683,0.3353706896305084,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.842049241065979,0.4142684936523437,0.3953485488891601,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7012431025505066,0.2337620854377746,1.0701844692230225,284.90447998046875,284.95001220703125,301.0784912109375,293.7940673828125,298.3968200683594,297.24591064453125,284.9059143066406,1.0,0.6350929737091064,0.3961493670940399,0.3961493670940399,1.0,1.0,-3.3702993392944336,1.0099855661392212,2.360313653945923,0.1102100312709808,0.8614845871925354,0.8614845871925354,0.0,182.7913055419922,195.0,62012.4375,0.0,3233.452392578125,1.0,278.85723876953125,282.9730224609375,296.8174133300781,300.850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38863.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153926968574524,1.0,0.0,0.0,3.599772691726685,3.599796772003174,8.646562150715909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.109375,0.0,1499.1334228515625,1895.4371337890625,0.0,3546.580078125,0.8965777158737183,1.0,0.0,3.0,1.0,0.0
17847720,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8574587106704712,0.438296765089035,0.3971902430057525,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9786969423294068,0.6417285799980164,0.6086534857749939,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8813727498054504,0.4772011637687683,0.3353706896305084,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.842049241065979,0.4142684936523437,0.3953485488891601,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7012431025505066,0.2337620854377746,1.0701844692230225,284.90447998046875,284.95001220703125,301.0784912109375,293.7940673828125,298.3968200683594,297.24591064453125,284.9059143066406,1.0,0.6350929737091064,0.3961493670940399,0.3961493670940399,1.0,1.0,-3.3702993392944336,1.0099855661392212,2.360313653945923,0.1102100312709808,0.8614845871925354,0.8614845871925354,0.0,182.7913055419922,195.0,62012.4375,0.0,3233.452392578125,1.0,278.85723876953125,282.9730224609375,296.8174133300781,300.850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38863.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153926968574524,1.0,0.0,0.0,3.599772691726685,3.599796772003174,8.646562150715909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.109375,0.0,1499.1334228515625,1895.4371337890625,0.0,3546.580078125,0.8965777158737183,1.0,0.0,3.0,1.0,0.0
17847780,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8523167371749878,0.4385033845901489,0.3972761929035187,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9736511707305908,0.6432170867919922,0.6098248958587646,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8775871992111206,0.4802015423774719,0.3373966813087463,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8378823399543762,0.4155270457267761,0.3965097367763519,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6971009373664856,0.2341907769441604,1.0722994804382324,285.0063171386719,284.95001220703125,301.0682983398437,293.7651062011719,298.3916931152344,297.2478942871094,285.00543212890625,1.0,0.6386334896087646,0.3949656784534454,0.3949656784534454,1.0,1.0,-3.3781771659851074,1.0092676877975464,2.3689093589782715,0.1072009727358818,0.9551681280136108,0.9551681280136108,0.0,187.52398681640625,198.0,61360.22265625,0.0,3278.626708984375,1.0,279.1420288085937,283.0911865234375,296.7484741210937,300.66754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33449.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908454954624176,1.0,0.0,0.0,3.714713096618652,3.7147374153137207,9.207545303979714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.7275390625,0.0,1586.944091796875,1895.4371337890625,0.0,3482.259521484375,0.9180892705917358,1.0,0.0,3.0,1.0,0.0
17847840,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8523167371749878,0.4385033845901489,0.3972761929035187,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9736511707305908,0.6432170867919922,0.6098248958587646,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8775871992111206,0.4802015423774719,0.3373966813087463,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8378823399543762,0.4155270457267761,0.3965097367763519,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6971009373664856,0.2341907769441604,1.0722994804382324,285.0063171386719,284.95001220703125,301.0682983398437,293.7651062011719,298.3916931152344,297.2478942871094,285.00543212890625,1.0,0.6386334896087646,0.3949656784534454,0.3949656784534454,1.0,1.0,-3.3781771659851074,1.0092676877975464,2.3689093589782715,0.1072009727358818,0.9551681280136108,0.9551681280136108,0.0,187.52398681640625,198.0,61360.22265625,0.0,3278.626708984375,1.0,279.1420288085937,283.0911865234375,296.7484741210937,300.66754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33449.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908454954624176,1.0,0.0,0.0,3.714713096618652,3.7147374153137207,9.207545303979714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.7275390625,0.0,1586.944091796875,1895.4371337890625,0.0,3482.259521484375,0.9180892705917358,1.0,0.0,3.0,1.0,0.0
17847900,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8501769304275513,0.4381119012832641,0.3972823917865753,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9715895652770996,0.6435940861701965,0.6105189323425293,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8761523962020874,0.481307178735733,0.3384005129337311,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8362254500389099,0.4158676266670227,0.3970967531204223,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6954475045204163,0.2342640906572342,1.07349693775177,284.8770446777344,284.95001220703125,301.06280517578125,293.7504272460937,298.3863525390625,297.24517822265625,284.8748474121094,1.0,0.6402562260627747,0.3943738341331482,0.3943738341331482,1.0,1.0,-3.382378339767456,1.0089850425720217,2.3733932971954346,0.1058147251605987,0.866647481918335,0.866647481918335,0.0,189.5904693603516,198.0,62286.2734375,0.0,3300.147216796875,1.0,278.89617919921875,282.943603515625,296.7865600585937,300.87384033203125,293.1499938964844,293.1499938964844,278.8500061035156,37563.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914926290512085,1.0,0.0,0.0,3.683341503143311,3.683366060256958,9.052681662069516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.9638671875,0.0,1582.3851318359375,1895.4371337890625,0.0,3542.263427734375,0.9117085337638856,1.0,0.0,3.0,1.0,0.0
