time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8474500775337219,0.4375750720500946,0.3968756794929504,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.968914806842804,0.6438227891921997,0.610813319683075,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8741397857666016,0.4822885692119598,0.3391384184360504,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8340730667114258,0.4160631597042084,0.3973852694034576,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6933160424232483,0.2342354953289032,1.0738734006881714,284.9032592773437,284.95001220703125,301.0570068359375,293.735595703125,298.3802795410156,297.2408142089844,284.90484619140625,1.0,0.6416505575180054,0.3939776718616485,0.3939776718616485,1.0,1.0,-3.383932113647461,1.0083270072937012,2.37560510635376,0.1047142744064331,0.8632305264472961,0.8632305264472961,0.0,191.8742218017578,201.0,61991.24609375,0.0,3316.9013671875,1.0,278.8573913574219,282.9687805175781,296.7607421875,300.7921447753906,293.1499938964844,293.1499938964844,279.1499938964844,38707.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171633720397948,1.0,0.0,0.0,3.6022212505340576,3.602245330810547,8.658328738420096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4560546875,0.0,1500.648681640625,1895.4371337890625,0.0,3562.95751953125,0.8969420790672302,1.0,0.0,3.0,1.0,0.0
17848020,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8442407846450806,0.4377645850181579,0.3968848884105682,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9658392667770386,0.6455398201942444,0.6122415065765381,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8723779916763306,0.4853487610816955,0.3411577641963959,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8316701054573059,0.4172748029232025,0.3984411954879761,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.690817654132843,0.2346748411655426,1.075787901878357,285.0054931640625,284.95001220703125,301.0445861816406,293.7054748535156,298.3769226074219,297.2444152832031,285.0046081542969,1.0,0.644418478012085,0.3931853771209717,0.3931853771209717,1.0,1.0,-3.391651153564453,1.0086636543273926,2.3829874992370605,0.1028041988611221,0.9565516710281372,0.9565516710281372,0.0,195.1845092773437,204.0,61347.29296875,0.0,3353.8251953125,1.0,279.1420593261719,283.087158203125,296.6899719238281,300.60791015625,293.1499938964844,293.1499938964844,278.8500061035156,33420.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104719161987304,1.0,0.0,0.0,3.7177693843841553,3.717793464660645,9.22270203318476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3232421875,0.0,1590.220458984375,1895.4371337890625,0.0,3500.982666015625,0.9187526106834412,1.0,0.0,3.0,1.0,0.0
17848080,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8442407846450806,0.4377645850181579,0.3968848884105682,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9658392667770386,0.6455398201942444,0.6122415065765381,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8723779916763306,0.4853487610816955,0.3411577641963959,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8316701054573059,0.4172748029232025,0.3984411954879761,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.690817654132843,0.2346748411655426,1.075787901878357,285.0054931640625,284.95001220703125,301.0445861816406,293.7054748535156,298.3769226074219,297.2444152832031,285.0046081542969,1.0,0.644418478012085,0.3931853771209717,0.3931853771209717,1.0,1.0,-3.391651153564453,1.0086636543273926,2.3829874992370605,0.1028041988611221,0.9565516710281372,0.9565516710281372,0.0,195.1845092773437,204.0,61347.29296875,0.0,3353.8251953125,1.0,279.1420593261719,283.087158203125,296.6899719238281,300.60791015625,293.1499938964844,293.1499938964844,278.8500061035156,33420.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104719161987304,1.0,0.0,0.0,3.7177693843841553,3.717793464660645,9.22270203318476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3232421875,0.0,1590.220458984375,1895.4371337890625,0.0,3500.982666015625,0.9187526106834412,1.0,0.0,3.0,1.0,0.0
17848140,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8417230248451233,0.4370843172073364,0.3966985642910003,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9633799195289612,0.6460028290748596,0.6131129264831543,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8709104657173157,0.4868872761726379,0.3425080478191376,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8297967910766602,0.4176458418369293,0.3991186320781708,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6889165043830872,0.2347215712070465,1.077100396156311,284.88232421875,284.95001220703125,301.0350341796875,293.6834411621094,298.36920166015625,297.2398681640625,284.8857116699219,1.0,0.646344006061554,0.3926149010658264,0.3926149010658264,1.0,1.0,-3.3965003490448,1.0086480379104614,2.387852430343628,0.1015200540423393,0.8611471652984619,0.8611471652984619,0.0,197.69091796875,204.0,62081.66796875,0.0,3379.564453125,1.0,278.8702392578125,282.94854736328125,296.7203369140625,300.77838134765625,293.1499938964844,293.1499938964844,278.8500061035156,39139.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918668806552887,1.0,0.0,0.0,3.6344521045684814,3.63447642326355,8.813962040221668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.2236328125,0.0,1539.330322265625,1895.4371337890625,0.0,3576.8681640625,0.9034093022346495,1.0,0.0,3.0,1.0,0.0
17848200,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8404656052589417,0.4368312954902649,0.3964512944221496,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9621025919914246,0.6461745500564575,0.6132621169090271,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8700591921806335,0.4874952435493469,0.342919647693634,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8288213014602661,0.4177693724632263,0.3992485105991363,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6879360675811768,0.2347162365913391,1.0772249698638916,284.90234375,284.95001220703125,301.0311584472656,293.6748046875,298.3660888671875,297.238037109375,284.90380859375,1.0,0.6470087170600891,0.3923930525779724,0.3923930525779724,1.0,1.0,-3.397182941436768,1.0082318782806396,2.388951063156128,0.1008884832262992,0.8639246225357056,0.8639246225357056,0.0,198.792221069336,207.0,61990.359375,0.0,3387.53857421875,1.0,278.8572082519531,282.96435546875,296.70068359375,300.7314453125,293.1499938964844,293.1499938964844,279.1499938964844,38686.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193392992019652,1.0,0.0,0.0,3.6059980392456055,3.606022119522095,8.676493621351256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2119140625,0.0,1504.6197509765625,1895.4371337890625,0.0,3583.059814453125,0.8977590799331665,1.0,0.0,3.0,1.0,0.0
17848260,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8378480672836304,0.4370157420635223,0.3964418172836303,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9595593214035034,0.6478630304336548,0.6146566867828369,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8689168095588684,0.4906263351440429,0.3449752330780029,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8269245624542236,0.418945848941803,0.4002544581890106,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6859232187271118,0.2351453006267547,1.0790265798568726,285.0049133300781,284.95001220703125,301.0167236328125,293.64361572265625,298.3623352050781,297.2421264648437,285.0040283203125,1.0,0.6495320200920105,0.3915658295154571,0.3915658295154571,1.0,1.0,-3.404686689376831,1.0083723068237305,2.3963143825531006,0.0988414958119392,0.9569112062454224,0.9569112062454224,0.0,201.7063903808593,210.0,61330.84375,0.0,3421.946044921875,1.0,279.14208984375,283.0834655761719,296.6282958984375,300.544921875,293.1499938964844,293.1499938964844,278.8500061035156,33442.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126773476600648,1.0,0.0,0.0,3.720231771469116,3.7202558517456055,9.234922799805644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.5400390625,0.0,1593.2127685546875,1895.4371337890625,0.0,3521.433837890625,0.9193215370178224,1.0,0.0,3.0,1.0,0.0
17848320,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8378480672836304,0.4370157420635223,0.3964418172836303,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9595593214035034,0.6478630304336548,0.6146566867828369,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8689168095588684,0.4906263351440429,0.3449752330780029,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8269245624542236,0.418945848941803,0.4002544581890106,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6859232187271118,0.2351453006267547,1.0790265798568726,285.0049133300781,284.95001220703125,301.0167236328125,293.64361572265625,298.3623352050781,297.2421264648437,285.0040283203125,1.0,0.6495320200920105,0.3915658295154571,0.3915658295154571,1.0,1.0,-3.404686689376831,1.0083723068237305,2.3963143825531006,0.0988414958119392,0.9569112062454224,0.9569112062454224,0.0,201.7063903808593,210.0,61330.84375,0.0,3421.946044921875,1.0,279.14208984375,283.0834655761719,296.6282958984375,300.544921875,293.1499938964844,293.1499938964844,278.8500061035156,33442.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126773476600648,1.0,0.0,0.0,3.720231771469116,3.7202558517456055,9.234922799805644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.5400390625,0.0,1593.2127685546875,1895.4371337890625,0.0,3521.433837890625,0.9193215370178224,1.0,0.0,3.0,1.0,0.0
17848380,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8344792723655701,0.4360769689083099,0.3959962129592895,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9561107158660888,0.6484437584877014,0.6156245470046997,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8670145869255066,0.492832750082016,0.3467743396759033,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.824398934841156,0.4194031059741974,0.4010197222232818,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.683358907699585,0.2351706475019455,1.080360770225525,284.9019470214844,284.95001220703125,301.0013427734375,293.6119384765625,298.3510131835937,297.23602294921875,284.90338134765625,1.0,0.6519748568534851,0.3907386362552643,0.3907386362552643,1.0,1.0,-3.4100112915039062,1.0077464580535889,2.4022648334503174,0.0967911630868911,0.8640894889831543,0.8640894889831543,0.0,205.10568237304688,213.0,61970.9921875,0.0,3454.188720703125,1.0,278.8572082519531,282.9608459472656,296.6379699707031,300.6670227050781,293.1499938964844,293.1499938964844,279.1499938964844,38703.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215660095214844,1.0,0.0,0.0,3.607900381088257,3.607924461364746,8.685650527695543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.548828125,0.0,1506.8284912109375,1895.4371337890625,0.0,3603.603759765625,0.8981908559799194,1.0,0.0,3.0,1.0,0.0
17848440,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8344792723655701,0.4360769689083099,0.3959962129592895,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9561107158660888,0.6484437584877014,0.6156245470046997,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8670145869255066,0.492832750082016,0.3467743396759033,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.824398934841156,0.4194031059741974,0.4010197222232818,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.683358907699585,0.2351706475019455,1.080360770225525,284.9019470214844,284.95001220703125,301.0013427734375,293.6119384765625,298.3510131835937,297.23602294921875,284.90338134765625,1.0,0.6519748568534851,0.3907386362552643,0.3907386362552643,1.0,1.0,-3.4100112915039062,1.0077464580535889,2.4022648334503174,0.0967911630868911,0.8640894889831543,0.8640894889831543,0.0,205.10568237304688,213.0,61970.9921875,0.0,3454.188720703125,1.0,278.8572082519531,282.9608459472656,296.6379699707031,300.6670227050781,293.1499938964844,293.1499938964844,279.1499938964844,38703.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215660095214844,1.0,0.0,0.0,3.607900381088257,3.607924461364746,8.685650527695543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.548828125,0.0,1506.8284912109375,1895.4371337890625,0.0,3603.603759765625,0.8981908559799194,1.0,0.0,3.0,1.0,0.0
17848500,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.832937479019165,0.436096578836441,0.3957946598529815,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9545121788978576,0.6491795778274536,0.6160922646522522,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8662106394767761,0.4943658113479614,0.34769207239151,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8232312202453613,0.4199089109897613,0.4013682603836059,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6821478605270386,0.2353278398513794,1.0808342695236206,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3483581542969,297.2373046875,285.0180358886719,1.0,0.6531263589859009,0.3903250098228454,0.3903250098228454,1.0,1.0,-3.412416458129883,1.0073482990264893,2.4050679206848145,0.0956354066729545,0.9440748691558838,0.9440748691558838,0.0,206.6912841796875,213.0,61147.484375,0.0,3469.087646484375,1.0,279.1006774902344,283.09051513671875,296.5705871582031,300.4392395019531,293.1499938964844,293.1499938964844,279.1499938964844,34136.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162299036979676,1.0,0.0,0.0,3.6573333740234375,3.657356977462769,8.925291012928938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.912109375,0.0,1527.372802734375,1895.4371337890625,0.0,3554.325927734375,0.9071916341781616,1.0,0.0,3.0,1.0,0.0
17848560,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.832088828086853,0.4362516403198242,0.3959677517414093,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9537139534950256,0.6500728726387024,0.6169522404670715,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8661139607429504,0.4960320293903351,0.3488680422306061,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8226718902587891,0.4205439388751983,0.4019830524921417,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6815206408500671,0.2355811297893524,1.0820506811141968,285.00494384765625,284.95001220703125,300.9850769042969,293.5798034667969,298.346923828125,297.2403259277344,285.0036315917969,1.0,0.6544007658958435,0.3899147808551788,0.3899147808551788,1.0,1.0,-3.4172723293304443,1.0077866315841677,2.409485578536988,0.0947102233767509,0.9571497440338136,0.9571497440338136,0.0,207.91500854492188,216.0,61303.71484375,0.0,3487.67138671875,1.0,279.1429748535156,283.0802917480469,296.5635986328125,300.47821044921875,293.1499938964844,293.1499938964844,278.8500061035156,33389.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148445129394532,1.0,0.0,0.0,3.723064661026001,3.723088979721069,9.248992682842072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6123046875,0.0,1596.0645751953125,1895.4371337890625,0.0,3541.506591796875,0.919705092906952,1.0,0.0,3.0,1.0,0.0
17848620,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8289382457733154,0.4353030920028686,0.3955189287662506,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9503813982009888,0.650586724281311,0.6178652048110962,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8644431233406067,0.4982953667640686,0.3507113456726074,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8202977776527405,0.4209628403186798,0.4027155935764313,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6791233420372009,0.2355859875679016,1.0832973718643188,284.9017944335937,284.95001220703125,300.96795654296875,293.5472412109375,298.3352355957031,297.2344055175781,284.9032287597656,1.0,0.656775951385498,0.3890943229198456,0.3890943229198456,1.0,1.0,-3.422435760498047,1.0071051120758057,2.415330648422241,0.0926553532481193,0.8641207218170166,0.8641207218170166,0.0,211.24978637695312,219.0,61940.46875,0.0,3519.3642578125,1.0,278.8572082519531,282.9578552246094,296.5733337402344,300.5999755859375,293.1499938964844,293.1499938964844,279.1499938964844,38713.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237913489341736,1.0,0.0,0.0,3.608720302581787,3.608744382858277,8.689598871569615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3642578125,0.0,1507.802490234375,1895.4371337890625,0.0,3624.10546875,0.8983743786811829,1.0,0.0,3.0,1.0,0.0
17848680,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8289382457733154,0.4353030920028686,0.3955189287662506,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9503813982009888,0.650586724281311,0.6178652048110962,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8644431233406067,0.4982953667640686,0.3507113456726074,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8202977776527405,0.4209628403186798,0.4027155935764313,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6791233420372009,0.2355859875679016,1.0832973718643188,284.9017944335937,284.95001220703125,300.96795654296875,293.5472412109375,298.3352355957031,297.2344055175781,284.9032287597656,1.0,0.656775951385498,0.3890943229198456,0.3890943229198456,1.0,1.0,-3.422435760498047,1.0071051120758057,2.415330648422241,0.0926553532481193,0.8641207218170166,0.8641207218170166,0.0,211.24978637695312,219.0,61940.46875,0.0,3519.3642578125,1.0,278.8572082519531,282.9578552246094,296.5733337402344,300.5999755859375,293.1499938964844,293.1499938964844,279.1499938964844,38713.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237913489341736,1.0,0.0,0.0,3.608720302581787,3.608744382858277,8.689598871569615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3642578125,0.0,1507.802490234375,1895.4371337890625,0.0,3624.10546875,0.8983743786811829,1.0,0.0,3.0,1.0,0.0
17848740,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.826688289642334,0.4354627430438995,0.3954845070838928,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9480605721473694,0.6521485447883606,0.6191355586051941,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8637033104896545,0.5015588998794556,0.3528524339199066,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8186628222465515,0.4220662713050842,0.4036470055580139,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6773946285247803,0.2359754294157028,1.0848995447158811,285.00445556640625,284.95001220703125,300.95001220703125,293.5142822265625,298.3307800292969,297.23883056640625,285.00360107421875,1.0,0.6591488718986511,0.3882738351821899,0.3882738351821899,1.0,1.0,-3.4295337200164795,1.0070775747299194,2.4224562644958496,0.0905580297112464,0.9568485617637634,0.9568485617637634,0.0,214.0217742919922,222.0,61263.7890625,0.0,3552.483642578125,1.0,279.14208984375,283.0775756835937,296.4988708496094,300.410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33472.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171130657196044,1.0,0.0,0.0,3.721721410751343,3.721745729446411,9.24232040233619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.759765625,0.0,1595.1529541015625,1895.4371337890625,0.0,3562.4921875,0.9196814894676208,1.0,0.0,3.0,1.0,0.0
17848800,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.826688289642334,0.4354627430438995,0.3954845070838928,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9480605721473694,0.6521485447883606,0.6191355586051941,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8637033104896545,0.5015588998794556,0.3528524339199066,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8186628222465515,0.4220662713050842,0.4036470055580139,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6773946285247803,0.2359754294157028,1.0848995447158811,285.00445556640625,284.95001220703125,300.95001220703125,293.5142822265625,298.3307800292969,297.23883056640625,285.00360107421875,1.0,0.6591488718986511,0.3882738351821899,0.3882738351821899,1.0,1.0,-3.4295337200164795,1.0070775747299194,2.4224562644958496,0.0905580297112464,0.9568485617637634,0.9568485617637634,0.0,214.0217742919922,222.0,61263.7890625,0.0,3552.483642578125,1.0,279.14208984375,283.0775756835937,296.4988708496094,300.410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33472.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171130657196044,1.0,0.0,0.0,3.721721410751343,3.721745729446411,9.24232040233619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.759765625,0.0,1595.1529541015625,1895.4371337890625,0.0,3562.4921875,0.9196814894676208,1.0,0.0,3.0,1.0,0.0
17848860,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8236512541770935,0.4345017373561859,0.3950161337852478,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9447618126869202,0.6525705456733704,0.6199658513069153,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8621739745140076,0.5038771033287048,0.3547296226024627,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8163520097732544,0.4224444925785064,0.4043372273445129,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6750973463058472,0.2359618544578552,1.086043357849121,284.901611328125,284.95001220703125,300.9296875,293.4790344238281,298.3182373046875,297.2330322265625,284.9030456542969,1.0,0.6614748239517212,0.3874427080154419,0.3874427080154419,1.0,1.0,-3.4344403743743896,1.0062586069107056,2.4281818866729736,0.0884392112493515,0.8639279007911682,0.8639279007911682,0.0,217.3494873046875,225.0,61896.46484375,0.0,3583.72021484375,1.0,278.8572082519531,282.955078125,296.5059814453125,300.5298156738281,293.1499938964844,293.1499938964844,279.1499938964844,38726.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261762499809264,1.0,0.0,0.0,3.6086254119873047,3.608649730682373,8.689142418916163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3056640625,0.0,1507.791748046875,1895.4371337890625,0.0,3646.043701171875,0.89836186170578,1.0,0.0,3.0,1.0,0.0
17848920,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8236512541770935,0.4345017373561859,0.3950161337852478,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9447618126869202,0.6525705456733704,0.6199658513069153,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8621739745140076,0.5038771033287048,0.3547296226024627,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8163520097732544,0.4224444925785064,0.4043372273445129,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6750973463058472,0.2359618544578552,1.086043357849121,284.901611328125,284.95001220703125,300.9296875,293.4790344238281,298.3182373046875,297.2330322265625,284.9030456542969,1.0,0.6614748239517212,0.3874427080154419,0.3874427080154419,1.0,1.0,-3.4344403743743896,1.0062586069107056,2.4281818866729736,0.0884392112493515,0.8639279007911682,0.8639279007911682,0.0,217.3494873046875,225.0,61896.46484375,0.0,3583.72021484375,1.0,278.8572082519531,282.955078125,296.5059814453125,300.5298156738281,293.1499938964844,293.1499938964844,279.1499938964844,38726.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261762499809264,1.0,0.0,0.0,3.6086254119873047,3.608649730682373,8.689142418916163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3056640625,0.0,1507.791748046875,1895.4371337890625,0.0,3646.043701171875,0.89836186170578,1.0,0.0,3.0,1.0,0.0
17848980,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8214829564094543,0.4346435368061065,0.3949676752090454,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9424594044685364,0.6540231704711914,0.6211315393447876,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8615488409996033,0.5072031617164612,0.3569131791591644,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8147615790367126,0.4235077798366546,0.4052310585975647,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6734525561332703,0.2363377064466476,1.087586522102356,285.0036926269531,284.95001220703125,300.9056396484375,293.4398498535156,298.3121032714844,297.2375793457031,285.0028076171875,1.0,0.6638040542602539,0.3866115808486938,0.3866115808486938,1.0,1.0,-3.441330671310425,1.0061063766479492,2.435224294662476,0.0862799137830734,0.9559205770492554,0.9559205770492554,0.0,220.11187744140625,228.0,61198.3828125,0.0,3616.516357421875,1.0,279.14208984375,283.0745544433594,296.42596435546875,300.3345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33501.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198145866394044,1.0,0.0,0.0,3.720616102218628,3.720640182495117,9.236831033376802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.7255859375,0.0,1594.1038818359375,1895.4371337890625,0.0,3587.447265625,0.9194499850273132,1.0,0.0,3.0,1.0,0.0
17849040,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8214829564094543,0.4346435368061065,0.3949676752090454,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9424594044685364,0.6540231704711914,0.6211315393447876,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8615488409996033,0.5072031617164612,0.3569131791591644,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8147615790367126,0.4235077798366546,0.4052310585975647,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6734525561332703,0.2363377064466476,1.087586522102356,285.0036926269531,284.95001220703125,300.9056396484375,293.4398498535156,298.3121032714844,297.2375793457031,285.0028076171875,1.0,0.6638040542602539,0.3866115808486938,0.3866115808486938,1.0,1.0,-3.441330671310425,1.0061063766479492,2.435224294662476,0.0862799137830734,0.9559205770492554,0.9559205770492554,0.0,220.11187744140625,228.0,61198.3828125,0.0,3616.516357421875,1.0,279.14208984375,283.0745544433594,296.42596435546875,300.3345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33501.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198145866394044,1.0,0.0,0.0,3.720616102218628,3.720640182495117,9.236831033376802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.7255859375,0.0,1594.1038818359375,1895.4371337890625,0.0,3587.447265625,0.9194499850273132,1.0,0.0,3.0,1.0,0.0
17849100,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8203392624855042,0.43422731757164,0.3949273526668548,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9412415027618408,0.6542826294898987,0.621723473072052,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8611806631088257,0.5084498524665833,0.3580061793327331,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8139306902885437,0.4237484633922577,0.4057042002677917,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6726255416870117,0.2363744378089904,1.088526964187622,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3056030273437,297.2356262207031,284.8730163574219,1.0,0.6650179624557495,0.3861959874629974,0.3861959874629974,1.0,1.0,-3.445014953613281,1.0061005353927612,2.4389142990112305,0.0853226482868194,0.8669790625572205,0.8669790625572205,0.0,221.581787109375,228.0,62119.03125,0.0,3634.048095703125,1.0,278.8960876464844,282.9277648925781,296.4579162597656,300.5337829589844,293.1499938964844,293.1499938964844,278.8500061035156,37633.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926572561264038,1.0,0.0,0.0,3.687732458114624,3.687757015228272,9.074278182197304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.384765625,0.0,1587.9033203125,1895.4371337890625,0.0,3649.685791015625,0.912744641304016,1.0,0.0,3.0,1.0,0.0
17849160,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8185281753540039,0.4336680471897125,0.3944855630397796,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9391972422599792,0.6543450355529785,0.6218674778938293,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8601511716842651,0.5095742344856262,0.3588280975818634,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8124939203262329,0.4238440096378326,0.405882179737091,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6712552905082703,0.2363079488277435,1.0886597633361816,284.90106201171875,284.95001220703125,300.8781433105469,293.3970947265625,298.2976379394531,297.23193359375,284.9026184082031,1.0,0.6660873293876648,0.3857905566692352,0.3857905566692352,1.0,1.0,-3.44602108001709,1.0052224397659302,2.440798759460449,0.0841616243124008,0.8627547025680542,0.8627547025680542,0.0,223.43507385253903,231.0,61801.05859375,0.0,3647.390869140625,1.0,278.8573608398437,282.9525756835937,296.42535400390625,300.4449157714844,293.1499938964844,293.1499938964844,279.1499938964844,38794.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929131031036377,1.0,0.0,0.0,3.605260372161865,3.6052844524383545,8.672944318277587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.03515625,0.0,1504.6136474609375,1895.4371337890625,0.0,3673.17333984375,0.8976594805717468,1.0,0.0,3.0,1.0,0.0
17849220,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8164061307907104,0.4337881207466125,0.3944199979305267,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.936920166015625,0.6557056307792664,0.6229464411735535,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8596215844154358,0.5129579901695251,0.3610514104366302,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8109245300292969,0.4248651564121246,0.4067371189594269,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6696781516075134,0.2366650849580764,1.0901237726211548,285.0025329589844,284.95001220703125,300.8474426269531,293.3511962890625,298.2897644042969,297.23663330078125,285.00164794921875,1.0,0.6683758497238159,0.3849796652793884,0.3849796652793884,1.0,1.0,-3.4526925086975098,1.0050355195999146,2.4476571083068848,0.0820339620113372,0.9538034796714784,0.9538034796714784,0.0,226.1958770751953,234.0,61082.15234375,0.0,3679.867431640625,1.0,279.1420593261719,283.0716247558594,296.33795166015625,300.2405090332031,293.1499938964844,293.1499938964844,278.8500061035156,33542.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228940606117249,1.0,0.0,0.0,3.716256618499756,3.716280937194824,9.215198133460945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.26171875,0.0,1589.4144287109375,1895.4371337890625,0.0,3615.84228515625,0.9184966683387756,1.0,0.0,3.0,1.0,0.0
17849280,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8164061307907104,0.4337881207466125,0.3944199979305267,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.936920166015625,0.6557056307792664,0.6229464411735535,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8596215844154358,0.5129579901695251,0.3610514104366302,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8109245300292969,0.4248651564121246,0.4067371189594269,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6696781516075134,0.2366650849580764,1.0901237726211548,285.0025329589844,284.95001220703125,300.8474426269531,293.3511962890625,298.2897644042969,297.23663330078125,285.00164794921875,1.0,0.6683758497238159,0.3849796652793884,0.3849796652793884,1.0,1.0,-3.4526925086975098,1.0050355195999146,2.4476571083068848,0.0820339620113372,0.9538034796714784,0.9538034796714784,0.0,226.1958770751953,234.0,61082.15234375,0.0,3679.867431640625,1.0,279.1420593261719,283.0716247558594,296.33795166015625,300.2405090332031,293.1499938964844,293.1499938964844,278.8500061035156,33542.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228940606117249,1.0,0.0,0.0,3.716256618499756,3.716280937194824,9.215198133460945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.26171875,0.0,1589.4144287109375,1895.4371337890625,0.0,3615.84228515625,0.9184966683387756,1.0,0.0,3.0,1.0,0.0
17849340,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.814206063747406,0.4329765141010284,0.3941045999526977,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9345101118087769,0.6558910608291626,0.6235674023628235,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.858718752861023,0.5148758292198181,0.3626674115657806,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8092470169067383,0.4251035153865814,0.4072932600975036,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6680968403816223,0.2366337925195694,1.0911099910736084,284.88848876953125,284.95001220703125,300.82080078125,293.3124389648437,298.27691650390625,297.232177734375,284.8915405273437,1.0,0.6702074408531189,0.3843309581279754,0.3843309581279754,1.0,1.0,-3.4568676948547363,1.004480242729187,2.452387571334839,0.0804114863276481,0.8599386215209961,0.8599386215209961,0.0,228.78543090820312,234.0,61724.90625,0.0,3705.325439453125,1.0,278.8651123046875,282.9411315917969,296.34930419921875,300.3788146972656,293.1499938964844,293.1499938964844,278.8500061035156,39283.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318049550056458,1.0,0.0,0.0,3.616079807281494,3.6161041259765625,8.725077691451588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3984375,0.0,1520.097900390625,1895.4371337890625,0.0,3697.674560546875,0.8999907970428467,1.0,0.0,3.0,1.0,0.0
17849400,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8134893178939819,0.4327973425388336,0.3939206898212433,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9337043166160583,0.6559406518936157,0.623598039150238,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8583359718322754,0.5153788328170776,0.3630001842975616,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.808672308921814,0.4251594841480255,0.4073476195335388,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6675665378570557,0.236616313457489,1.0911107063293457,284.90118408203125,284.95001220703125,300.8138427734375,293.302490234375,298.2737121582031,297.231201171875,284.9025573730469,1.0,0.6706178188323975,0.3841687738895416,0.3841687738895416,1.0,1.0,-3.457148790359497,1.004086971282959,2.453062057495117,0.0799214318394661,0.8611075282096863,0.8611075282096863,0.0,229.52069091796875,237.0,61658.62109375,0.0,3710.356689453125,1.0,278.8572692871094,282.9508056640625,296.3310546875,300.3421325683594,293.1499938964844,293.1499938964844,279.1499938964844,38817.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322832226753236,1.0,0.0,0.0,3.5986032485961914,3.5986273288726807,8.640945452498272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.31640625,0.0,1497.5213623046875,1895.4371337890625,0.0,3702.05126953125,0.8962110877037048,1.0,0.0,3.0,1.0,0.0
17849460,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8113896250724792,0.4328964054584503,0.3938405811786651,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9314683675765992,0.657214343547821,0.6245988607406616,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.857896089553833,0.5188177227973938,0.3652628660202026,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8071119785308838,0.4261390268802643,0.4081652760505676,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6660540103912354,0.2369541972875595,1.092492938041687,285.00146484375,284.95001220703125,300.7776184082031,293.2513732910156,298.2644958496094,297.2359924316406,285.0005798339844,1.0,0.6728668212890625,0.3833901882171631,0.3833901882171631,1.0,1.0,-3.463613271713257,1.0039043426513672,2.4597089290618896,0.0778619050979614,0.9509048461914062,0.9509048461914062,0.0,232.2781524658203,240.0,60920.03125,0.0,3742.51611328125,1.0,279.1419982910156,283.0692138671875,296.2381591796875,300.1309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33571.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260509610176086,1.0,0.0,0.0,3.708606004714966,3.708630323410034,9.177295510198746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.9111328125,0.0,1580.8934326171875,1895.4371337890625,0.0,3644.89208984375,0.916792333126068,1.0,0.0,3.0,1.0,0.0
17849520,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8113896250724792,0.4328964054584503,0.3938405811786651,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9314683675765992,0.657214343547821,0.6245988607406616,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.857896089553833,0.5188177227973938,0.3652628660202026,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8071119785308838,0.4261390268802643,0.4081652760505676,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6660540103912354,0.2369541972875595,1.092492938041687,285.00146484375,284.95001220703125,300.7776184082031,293.2513732910156,298.2644958496094,297.2359924316406,285.0005798339844,1.0,0.6728668212890625,0.3833901882171631,0.3833901882171631,1.0,1.0,-3.463613271713257,1.0039043426513672,2.4597089290618896,0.0778619050979614,0.9509048461914062,0.9509048461914062,0.0,232.2781524658203,240.0,60920.03125,0.0,3742.51611328125,1.0,279.1419982910156,283.0692138671875,296.2381591796875,300.1309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33571.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260509610176086,1.0,0.0,0.0,3.708606004714966,3.708630323410034,9.177295510198746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.9111328125,0.0,1580.8934326171875,1895.4371337890625,0.0,3644.89208984375,0.916792333126068,1.0,0.0,3.0,1.0,0.0
17849580,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8084753751754761,0.4318924844264984,0.3933260142803192,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9283164739608764,0.6573647260665894,0.6251688003540039,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.85671466588974,0.5212858319282532,0.3672439754009247,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8048595190048218,0.4263930320739746,0.4087364673614502,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6640254855155945,0.2368876934051513,1.09339702129364,284.9014892578125,284.95001220703125,300.7390441894531,293.1982116699219,298.2472839355469,297.2306823730469,284.9028015136719,1.0,0.6750682592391968,0.3826116025447845,0.3826116025447845,1.0,1.0,-3.4678452014923096,1.0029611587524414,2.464884042739868,0.0758227705955505,0.8589231967926025,0.8589231967926025,0.0,235.6026306152344,243.0,61471.1875,0.0,3772.61669921875,1.0,278.8573303222656,282.9497375488281,296.2268371582031,300.22625732421875,293.1499938964844,293.1499938964844,279.1499938964844,38850.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354597330093384,1.0,0.0,0.0,3.58869743347168,3.58872127532959,8.593438565185352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0,0.0,1487.0006103515625,1895.4371337890625,0.0,3731.081298828125,0.8940452933311462,1.0,0.0,3.0,1.0,0.0
17849640,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8084753751754761,0.4318924844264984,0.3933260142803192,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9283164739608764,0.6573647260665894,0.6251688003540039,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.85671466588974,0.5212858319282532,0.3672439754009247,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8048595190048218,0.4263930320739746,0.4087364673614502,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6640254855155945,0.2368876934051513,1.09339702129364,284.9014892578125,284.95001220703125,300.7390441894531,293.1982116699219,298.2472839355469,297.2306823730469,284.9028015136719,1.0,0.6750682592391968,0.3826116025447845,0.3826116025447845,1.0,1.0,-3.4678452014923096,1.0029611587524414,2.464884042739868,0.0758227705955505,0.8589231967926025,0.8589231967926025,0.0,235.6026306152344,243.0,61471.1875,0.0,3772.61669921875,1.0,278.8573303222656,282.9497375488281,296.2268371582031,300.22625732421875,293.1499938964844,293.1499938964844,279.1499938964844,38850.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354597330093384,1.0,0.0,0.0,3.58869743347168,3.58872127532959,8.593438565185352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0,0.0,1487.0006103515625,1895.4371337890625,0.0,3731.081298828125,0.8940452933311462,1.0,0.0,3.0,1.0,0.0
17849700,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8071090579032898,0.4318704605102539,0.3930952847003937,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9268542528152466,0.6578787565231323,0.6254304051399231,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8562389612197876,0.5229699015617371,0.3682604432106018,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8038041591644287,0.4268006980419159,0.4089928269386291,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6630603671073914,0.2370017170906067,1.093677997589111,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.2415771484375,297.2323608398437,285.0147399902344,1.0,0.6761100888252258,0.3822223246097564,0.3822223246097564,1.0,1.0,-3.469743728637696,1.0024199485778809,2.4673237800598145,0.0746770873665809,0.9367125630378724,0.9367125630378724,0.0,237.15728759765625,243.0,60611.71484375,0.0,3786.530517578125,1.0,279.1001892089844,283.0774841308594,296.1480407714844,299.9856262207031,293.1499938964844,293.1499938964844,279.1499938964844,34225.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930357813835144,1.0,0.0,0.0,3.636901617050171,3.636925220489502,8.825846862237086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4345703125,0.0,1505.4154052734375,1895.4371337890625,0.0,3684.420654296875,0.9026843905448914,1.0,0.0,3.0,1.0,0.0
17849760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.806354820728302,0.431969404220581,0.3932235240936279,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9261139631271362,0.6585481762886047,0.6260823011398315,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8563421964645386,0.5247737765312195,0.3695371448993683,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8033027648925781,0.4273301064968109,0.4095121324062347,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6625645160675049,0.2372066229581833,1.094689965248108,285.00054931640625,284.95001220703125,300.69842529296875,293.14337158203125,298.2369079589844,297.2355651855469,284.9992370605469,1.0,0.6772769093513489,0.3818343877792358,0.3818343877792358,1.0,1.0,-3.4740562438964844,1.0026819705963137,2.471374273300171,0.0737413167953491,0.9475664496421814,0.9475664496421814,0.0,238.3652801513672,246.0,60724.7109375,0.0,3804.380615234375,1.0,279.142822265625,283.06695556640625,296.1292419433594,300.009765625,293.1499938964844,293.1499938964844,278.8500061035156,33519.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929158091545105,1.0,0.0,0.0,3.700219392776489,3.7002434730529785,9.13583505735005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1142578125,0.0,1570.9444580078125,1895.4371337890625,0.0,3673.421630859375,0.9146350026130676,1.0,0.0,3.0,1.0,0.0
