time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8034335970878601,0.430952250957489,0.3927003741264343,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9230522513389589,0.6586117148399353,0.626575231552124,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8552643060684204,0.5272829532623291,0.3715511858463287,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8011088967323303,0.4275442063808441,0.4100484251976013,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6606228351593018,0.2371236979961395,1.0955263376235962,284.9019470214844,284.95001220703125,300.656005859375,293.0872497558594,298.2187194824219,297.2303466796875,284.9032287597656,1.0,0.6794396042823792,0.3810585141181946,0.3810585141181946,1.0,1.0,-3.47810173034668,1.0016685724258425,2.476433038711548,0.0716926231980323,0.8563817739486694,0.8563817739486694,0.0,241.682861328125,249.0,61250.3984375,0.0,3834.1328125,1.0,278.857421875,282.94921875,296.1158447265625,300.1009826660156,293.1499938964844,293.1499938964844,279.1499938964844,38876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386032819747924,1.0,0.0,0.0,3.576393842697144,3.5764176845550537,8.534616426913999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9677734375,0.0,1473.8970947265625,1895.4371337890625,0.0,3759.7373046875,0.8913410305976868,1.0,0.0,3.0,1.0,0.0
17849880,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8034335970878601,0.430952250957489,0.3927003741264343,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9230522513389589,0.6586117148399353,0.626575231552124,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8552643060684204,0.5272829532623291,0.3715511858463287,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8011088967323303,0.4275442063808441,0.4100484251976013,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6606228351593018,0.2371236979961395,1.0955263376235962,284.9019470214844,284.95001220703125,300.656005859375,293.0872497558594,298.2187194824219,297.2303466796875,284.9032287597656,1.0,0.6794396042823792,0.3810585141181946,0.3810585141181946,1.0,1.0,-3.47810173034668,1.0016685724258425,2.476433038711548,0.0716926231980323,0.8563817739486694,0.8563817739486694,0.0,241.682861328125,249.0,61250.3984375,0.0,3834.1328125,1.0,278.857421875,282.94921875,296.1158447265625,300.1009826660156,293.1499938964844,293.1499938964844,279.1499938964844,38876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386032819747924,1.0,0.0,0.0,3.576393842697144,3.5764176845550537,8.534616426913999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9677734375,0.0,1473.8970947265625,1895.4371337890625,0.0,3759.7373046875,0.8913410305976868,1.0,0.0,3.0,1.0,0.0
17849940,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8013482689857483,0.4310046136379242,0.3925882875919342,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9209167957305908,0.6597009301185608,0.6274126172065735,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8549697399139404,0.5308109521865845,0.3738793134689331,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.799601674079895,0.4284386038780212,0.4107912182807922,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6592260599136353,0.2374248653650283,1.0967581272125244,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2074890136719,297.2351989746094,284.9985046386719,1.0,0.6816115379333496,0.3802826106548309,0.3802826106548309,1.0,1.0,-3.484138965606689,1.0013175010681152,2.482821464538574,0.0695979669690132,0.9436004757881165,0.9436004757881165,0.0,244.43878173828125,252.0,60497.7578125,0.0,3865.612548828125,1.0,279.141845703125,283.0654296875,296.0166015625,299.88214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33605.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322954416275024,1.0,0.0,0.0,3.686218500137329,3.6862425804138175,9.066829989023972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.3583984375,0.0,1555.743896484375,1895.4371337890625,0.0,3702.16357421875,0.9117756485939026,1.0,0.0,3.0,1.0,0.0
17850000,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8013482689857483,0.4310046136379242,0.3925882875919342,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9209167957305908,0.6597009301185608,0.6274126172065735,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8549697399139404,0.5308109521865845,0.3738793134689331,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.799601674079895,0.4284386038780212,0.4107912182807922,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6592260599136353,0.2374248653650283,1.0967581272125244,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2074890136719,297.2351989746094,284.9985046386719,1.0,0.6816115379333496,0.3802826106548309,0.3802826106548309,1.0,1.0,-3.484138965606689,1.0013175010681152,2.482821464538574,0.0695979669690132,0.9436004757881165,0.9436004757881165,0.0,244.43878173828125,252.0,60497.7578125,0.0,3865.612548828125,1.0,279.141845703125,283.0654296875,296.0166015625,299.88214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33605.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322954416275024,1.0,0.0,0.0,3.686218500137329,3.6862425804138175,9.066829989023972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.3583984375,0.0,1555.743896484375,1895.4371337890625,0.0,3702.16357421875,0.9117756485939026,1.0,0.0,3.0,1.0,0.0
17850060,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7984857559204102,0.4299754798412323,0.3920421004295349,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.917931854724884,0.6596755981445312,0.6278112530708313,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.853961706161499,0.533355176448822,0.3759112358093261,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7974520921707153,0.4286132752895355,0.4112834930419922,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6573496460914612,0.2373260408639907,1.0975068807601929,284.9026184082031,284.95001220703125,300.56695556640625,292.9725952148437,298.18865966796875,297.23004150390625,284.9038391113281,1.0,0.6837326884269714,0.3795017302036285,0.3795017302036285,1.0,1.0,-3.487906217575073,1.000181794166565,2.487724542617798,0.0675072744488716,0.853665292263031,0.853665292263031,0.0,247.76426696777344,255.0,61007.1484375,0.0,3894.86279296875,1.0,278.8575134277344,282.9491577148437,296.0009765625,299.9698791503906,293.1499938964844,293.1499938964844,279.1499938964844,38887.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416611194610596,1.0,0.0,0.0,3.5624301433563232,3.5624537467956543,8.468100531899836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.123046875,0.0,1458.9951171875,1895.4371337890625,0.0,3787.5380859375,0.8882666826248169,1.0,0.0,3.0,1.0,0.0
17850120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7984857559204102,0.4299754798412323,0.3920421004295349,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.917931854724884,0.6596755981445312,0.6278112530708313,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.853961706161499,0.533355176448822,0.3759112358093261,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7974520921707153,0.4286132752895355,0.4112834930419922,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6573496460914612,0.2373260408639907,1.0975068807601929,284.9026184082031,284.95001220703125,300.56695556640625,292.9725952148437,298.18865966796875,297.23004150390625,284.9038391113281,1.0,0.6837326884269714,0.3795017302036285,0.3795017302036285,1.0,1.0,-3.487906217575073,1.000181794166565,2.487724542617798,0.0675072744488716,0.853665292263031,0.853665292263031,0.0,247.76426696777344,255.0,61007.1484375,0.0,3894.86279296875,1.0,278.8575134277344,282.9491577148437,296.0009765625,299.9698791503906,293.1499938964844,293.1499938964844,279.1499938964844,38887.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416611194610596,1.0,0.0,0.0,3.5624301433563232,3.5624537467956543,8.468100531899836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.123046875,0.0,1458.9951171875,1895.4371337890625,0.0,3787.5380859375,0.8882666826248169,1.0,0.0,3.0,1.0,0.0
17850180,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7964576482772827,0.4300049841403961,0.3919151127338409,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9158629775047302,0.660668671131134,0.6285640001296997,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8537271022796631,0.5369164347648621,0.3782649934291839,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7959834337234497,0.4294657409191131,0.4119898974895477,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6560068130493164,0.2376100867986679,1.0986700057983398,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.1768493652344,297.23486328125,284.99755859375,1.0,0.6858664155006409,0.3787208497524261,0.3787208497524261,1.0,1.0,-3.4937283992767334,0.999726176261902,2.494002342224121,0.0653760507702827,0.9395307898521424,0.9395307898521424,0.0,250.51890563964844,258.0,60255.47265625,0.0,3925.973388671875,1.0,279.1417236328125,283.0640869140625,295.9007263183594,299.7499389648437,293.1499938964844,293.1499938964844,278.8500061035156,33611.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352580308914183,1.0,0.0,0.0,3.672582864761353,3.672606706619263,8.999875262816204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.0419921875,0.0,1540.458251953125,1895.4371337890625,0.0,3729.240234375,0.9087119102478028,1.0,0.0,3.0,1.0,0.0
17850240,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7964576482772827,0.4300049841403961,0.3919151127338409,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9158629775047302,0.660668671131134,0.6285640001296997,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8537271022796631,0.5369164347648621,0.3782649934291839,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7959834337234497,0.4294657409191131,0.4119898974895477,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6560068130493164,0.2376100867986679,1.0986700057983398,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.1768493652344,297.23486328125,284.99755859375,1.0,0.6858664155006409,0.3787208497524261,0.3787208497524261,1.0,1.0,-3.4937283992767334,0.999726176261902,2.494002342224121,0.0653760507702827,0.9395307898521424,0.9395307898521424,0.0,250.51890563964844,258.0,60255.47265625,0.0,3925.973388671875,1.0,279.1417236328125,283.0640869140625,295.9007263183594,299.7499389648437,293.1499938964844,293.1499938964844,278.8500061035156,33611.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352580308914183,1.0,0.0,0.0,3.672582864761353,3.672606706619263,8.999875262816204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.0419921875,0.0,1540.458251953125,1895.4371337890625,0.0,3729.240234375,0.9087119102478028,1.0,0.0,3.0,1.0,0.0
17850300,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7953658103942871,0.4295383393764496,0.3918223083019256,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.914757251739502,0.6606917381286621,0.6289335489273071,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8535336852073669,0.5382490158081055,0.3794251084327698,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.795201301574707,0.4295952022075653,0.4123591780662536,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6553203463554382,0.2375988364219665,1.0993989706039429,284.8744201660156,284.95001220703125,300.49755859375,292.885986328125,298.16778564453125,297.2330017089844,284.873291015625,1.0,0.6869769096374512,0.3783303797245025,0.3783303797245025,1.0,1.0,-3.496783971786499,0.9995369911193848,2.4972469806671143,0.0644267350435257,0.8522542119026184,0.8522542119026184,0.0,252.00038146972656,258.0,61082.9453125,0.0,3942.540283203125,1.0,278.89776611328125,282.92340087890625,295.9248962402344,299.9342346191406,293.1499938964844,293.1499938964844,278.8500061035156,38098.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420182704925536,1.0,0.0,0.0,3.630415201187134,3.630439281463623,8.794393124844646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.359375,0.0,1527.105224609375,1895.4371337890625,0.0,3790.78076171875,0.9001262187957764,1.0,0.0,3.0,1.0,0.0
17850360,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7936715483665466,0.4289658367633819,0.3913552463054657,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.912989854812622,0.6605542898178101,0.6288752555847168,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8527927398681641,0.5394883751869202,0.3803151249885559,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7938887476921082,0.4296032786369324,0.4124445617198944,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6542021632194519,0.2374969720840454,1.0993479490280151,284.9031677246094,284.95001220703125,300.47412109375,292.85723876953125,298.15771484375,297.2297668457031,284.9044189453125,1.0,0.6879473924636841,0.3779520094394684,0.3779520094394684,1.0,1.0,-3.497265815734864,0.9985337257385254,2.498732089996338,0.0632985904812812,0.850665807723999,0.850665807723999,0.0,253.8428497314453,261.0,60747.4296875,0.0,3954.76953125,1.0,278.8578796386719,282.94940185546875,295.88525390625,299.8368530273437,293.1499938964844,293.1499938964844,279.1499938964844,38914.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445446133613586,1.0,0.0,0.0,3.547341108322144,3.5473647117614746,8.396518182962609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7109375,0.0,1443.120361328125,1895.4371337890625,0.0,3813.685302734375,0.8849160671234131,1.0,0.0,3.0,1.0,0.0
17850420,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7916982769966125,0.4289723634719848,0.3912131488323211,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9109987616539,0.6614490747451782,0.6295414566993713,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8526074886322021,0.5430727601051331,0.3826876580715179,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.792455792427063,0.4304149448871612,0.4131157398223877,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6529096961021423,0.2377647161483764,1.1004472970962524,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.145751953125,297.2345275878906,284.9967346191406,1.0,0.6900435090065002,0.3771952390670776,0.3771952390670776,1.0,1.0,-3.5028696060180664,0.9980629682540894,2.5048067569732666,0.0612215846776962,0.935447633266449,0.935447633266449,0.0,256.5977478027344,264.0,60006.23046875,0.0,3985.49658203125,1.0,279.1416320800781,283.0630798339844,295.7855529785156,299.6175231933594,293.1499938964844,293.1499938964844,278.8500061035156,33611.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380333423614502,1.0,0.0,0.0,3.6581838130950928,3.658207416534424,8.929441719374154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1845703125,0.0,1524.382080078125,1895.4371337890625,0.0,3754.54736328125,0.905476450920105,1.0,0.0,3.0,1.0,0.0
17850480,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7916982769966125,0.4289723634719848,0.3912131488323211,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9109987616539,0.6614490747451782,0.6295414566993713,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8526074886322021,0.5430727601051331,0.3826876580715179,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.792455792427063,0.4304149448871612,0.4131157398223877,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6529096961021423,0.2377647161483764,1.1004472970962524,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.145751953125,297.2345275878906,284.9967346191406,1.0,0.6900435090065002,0.3771952390670776,0.3771952390670776,1.0,1.0,-3.5028696060180664,0.9980629682540894,2.5048067569732666,0.0612215846776962,0.935447633266449,0.935447633266449,0.0,256.5977478027344,264.0,60006.23046875,0.0,3985.49658203125,1.0,279.1416320800781,283.0630798339844,295.7855529785156,299.6175231933594,293.1499938964844,293.1499938964844,278.8500061035156,33611.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380333423614502,1.0,0.0,0.0,3.6581838130950928,3.658207416534424,8.929441719374154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1845703125,0.0,1524.382080078125,1895.4371337890625,0.0,3754.54736328125,0.905476450920105,1.0,0.0,3.0,1.0,0.0
17850540,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7893616557121277,0.428027331829071,0.3907440602779388,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9086378812789916,0.6612563729286194,0.6297833919525146,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8518844842910767,0.5453289747238159,0.3845268189907074,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7907047271728516,0.4304988086223602,0.4135162234306335,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6514199376106262,0.237653762102127,1.101084589958191,284.89971923828125,284.95001220703125,300.38543701171875,292.7507629394531,298.1287841796875,297.2298583984375,284.9013061523437,1.0,0.691860556602478,0.3765293061733246,0.3765293061733246,1.0,1.0,-3.506065368652344,0.9970628023147584,2.509002447128296,0.0594456642866134,0.8488149046897888,0.8488149046897888,0.0,259.4970703125,264.0,60537.57421875,0.0,4011.0029296875,1.0,278.862548828125,282.9466857910156,295.78302001953125,299.72625732421875,293.1499938964844,293.1499938964844,278.8500061035156,39108.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470038414001464,1.0,0.0,0.0,3.5416958332061768,3.541719436645508,8.369814281650179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.169921875,0.0,1438.5501708984375,1895.4371337890625,0.0,3835.9306640625,0.8838769793510437,1.0,0.0,3.0,1.0,0.0
17850600,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7889776825904846,0.427923321723938,0.3906342983245849,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9082472324371338,0.6612438559532166,0.6297582983970642,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8517270088195801,0.5456616282463074,0.384744644165039,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7904055118560791,0.4305164217948913,0.4135306179523468,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6511662006378174,0.2376377135515213,1.1010496616363523,284.904541015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1266174316406,297.2294616699219,284.9052124023437,1.0,0.6920838952064514,0.3764384686946869,0.3764384686946869,1.0,1.0,-3.5061397552490234,0.9968083500862122,2.509331464767456,0.059160865843296,0.8481963276863098,0.8481963276863098,0.0,259.92724609375,267.0,60502.12890625,0.0,4013.771728515625,1.0,278.8583068847656,282.9499206542969,295.771240234375,299.70489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38774.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472123384475708,1.0,0.0,0.0,3.533681631088257,3.533704996109009,8.331978165188048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.71484375,0.0,1427.6666259765625,1895.4371337890625,0.0,3837.814208984375,0.8818001747131348,1.0,0.0,3.0,1.0,0.0
17850660,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7870675325393677,0.4279085397720337,0.3904832899570465,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9063584804534912,0.6620396971702576,0.6303420066833496,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8515901565551758,0.5492586493492126,0.3871324062347412,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7890141606330872,0.4312892854213714,0.4141712486743927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6499263644218445,0.2378899008035659,1.102094650268555,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2341003417969,284.9961242675781,1.0,0.6941429972648621,0.3757160305976867,0.3757160305976867,1.0,1.0,-3.511550188064575,0.9963602423667908,2.51518988609314,0.0571704991161823,0.9315192103385924,0.9315192103385924,0.0,262.6766662597656,270.0,59758.91015625,0.0,4044.130126953125,1.0,279.1415100097656,283.0624389648437,295.6738586425781,299.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33602.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405635595321656,1.0,0.0,0.0,3.6435797214508057,3.6436033248901367,8.858289106683515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.6435546875,0.0,1508.1341552734375,1895.4371337890625,0.0,3777.56787109375,0.9021825790405272,1.0,0.0,3.0,1.0,0.0
17850720,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7870675325393677,0.4279085397720337,0.3904832899570465,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9063584804534912,0.6620396971702576,0.6303420066833496,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8515901565551758,0.5492586493492126,0.3871324062347412,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7890141606330872,0.4312892854213714,0.4141712486743927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6499263644218445,0.2378899008035659,1.102094650268555,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2341003417969,284.9961242675781,1.0,0.6941429972648621,0.3757160305976867,0.3757160305976867,1.0,1.0,-3.511550188064575,0.9963602423667908,2.51518988609314,0.0571704991161823,0.9315192103385924,0.9315192103385924,0.0,262.6766662597656,270.0,59758.91015625,0.0,4044.130126953125,1.0,279.1415100097656,283.0624389648437,295.6738586425781,299.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33602.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405635595321656,1.0,0.0,0.0,3.6435797214508057,3.6436033248901367,8.858289106683515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.6435546875,0.0,1508.1341552734375,1895.4371337890625,0.0,3777.56787109375,0.9021825790405272,1.0,0.0,3.0,1.0,0.0
17850780,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7844222784042358,0.4268516600131988,0.3898927569389343,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9037635922431946,0.6617445349693298,0.6304705142974854,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.850762665271759,0.5518535375595093,0.3891928493976593,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7870156168937683,0.4313580095767975,0.4145525991916656,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6482467651367188,0.2377502471208572,1.1026347875595093,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.0960388183594,297.2290344238281,284.90606689453125,1.0,0.6961444020271301,0.3749935626983642,0.3749935626983642,1.0,1.0,-3.514589071273804,0.9951229095458984,2.5194661617279053,0.0551981069147586,0.8455870747566223,0.8455870747566223,0.0,266.0054626464844,273.0,60252.2109375,0.0,4071.9228515625,1.0,278.8584289550781,282.9507141113281,295.6627197265625,299.5783996582031,293.1499938964844,293.1499938964844,279.1499938964844,38753.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496282935142516,1.0,0.0,0.0,3.5186171531677246,3.518640518188477,8.261089874395111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.978515625,0.0,1411.70947265625,1895.4371337890625,0.0,3859.61279296875,0.8784534335136414,1.0,0.0,3.0,1.0,0.0
17850840,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7844222784042358,0.4268516600131988,0.3898927569389343,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9037635922431946,0.6617445349693298,0.6304705142974854,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.850762665271759,0.5518535375595093,0.3891928493976593,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7870156168937683,0.4313580095767975,0.4145525991916656,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6482467651367188,0.2377502471208572,1.1026347875595093,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.0960388183594,297.2290344238281,284.90606689453125,1.0,0.6961444020271301,0.3749935626983642,0.3749935626983642,1.0,1.0,-3.514589071273804,0.9951229095458984,2.5194661617279053,0.0551981069147586,0.8455870747566223,0.8455870747566223,0.0,266.0054626464844,273.0,60252.2109375,0.0,4071.9228515625,1.0,278.8584289550781,282.9507141113281,295.6627197265625,299.5783996582031,293.1499938964844,293.1499938964844,279.1499938964844,38753.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496282935142516,1.0,0.0,0.0,3.5186171531677246,3.518640518188477,8.261089874395111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.978515625,0.0,1411.70947265625,1895.4371337890625,0.0,3859.61279296875,0.8784534335136414,1.0,0.0,3.0,1.0,0.0
17850900,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7832317352294922,0.4267860054969787,0.3896447122097015,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9026082158088684,0.6620284914970398,0.6305350065231323,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8504720330238342,0.5536068081855774,0.390263020992279,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7861065864562988,0.431672990322113,0.4147315621376037,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.647462785243988,0.2378270328044891,1.1027755737304688,285.011962890625,284.95001220703125,300.2631225585937,292.6103210449219,298.0898132324219,297.2306823730469,285.0126342773437,1.0,0.6970952153205872,0.374632328748703,0.374632328748703,1.0,1.0,-3.516033172607422,0.9944828152656556,2.521550416946411,0.054102424532175,0.9199015498161316,0.9199015498161316,0.0,267.5423889160156,273.0,59414.32421875,0.0,4084.888916015625,1.0,279.0985717773437,283.07342529296875,295.5849304199219,299.34088134765625,293.1499938964844,293.1499938964844,279.1499938964844,34131.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442880153656006,1.0,0.0,0.0,3.567735195159912,3.567758083343506,8.493339578308223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1865234375,0.0,1429.889892578125,1895.4371337890625,0.0,3811.361083984375,0.8871850371360779,1.0,0.0,3.0,1.0,0.0
17850960,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.782558023929596,0.4268195629119873,0.3897239565849304,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.901974081993103,0.6624436378479004,0.6309612393379211,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8506497144699097,0.5554535984992981,0.3915800452232361,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7856510877609253,0.4320960938930511,0.4151585102081299,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6470450162887573,0.2379872053861618,1.1036094427108765,284.9963073730469,284.95001220703125,300.24029541015625,292.5850524902344,298.0845947265625,297.2336120605469,284.9950561523437,1.0,0.6981646418571472,0.3742743134498596,0.3742743134498596,1.0,1.0,-3.519739389419556,0.994587779045105,2.525151491165161,0.0531989969313144,0.9278774261474608,0.9278774261474608,0.0,268.7604675292969,276.0,59527.51171875,0.0,4101.7939453125,1.0,279.1422424316406,283.0615539550781,295.5679016113281,299.36553955078125,293.1499938964844,293.1499938964844,278.8500061035156,33508.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427517652511596,1.0,0.0,0.0,3.631570816040039,3.63159441947937,8.799993338470813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5361328125,0.0,1494.215087890625,1895.4371337890625,0.0,3797.436279296875,0.8991644978523254,1.0,0.0,3.0,1.0,0.0
17851020,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7799997925758362,0.4257576465606689,0.3891313076019287,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8994994163513184,0.6620613932609558,0.631010890007019,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8498761653900146,0.5580434799194336,0.3936415314674377,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7837138175964355,0.4321368634700775,0.4155150949954986,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6454320549964905,0.2378352582454681,1.1040993928909302,284.90631103515625,284.95001220703125,300.19549560546875,292.5363464355469,298.06646728515625,297.228515625,284.9068908691406,1.0,0.7001292109489441,0.3735582530498504,0.3735582530498504,1.0,1.0,-3.522592067718506,0.9932976365089417,2.529294490814209,0.0512355156242847,0.8432047367095947,0.8432047367095947,0.0,272.081298828125,264.0,60018.1171875,0.0,4129.16455078125,1.0,278.85858154296875,282.9515686035156,295.5621337890625,299.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38726.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517134428024292,1.0,0.0,0.0,3.504387617111206,3.504410743713379,8.194407996597874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.58984375,0.0,1396.70703125,1895.4371337890625,0.0,3878.385009765625,0.8752908110618591,1.0,0.0,3.0,1.0,0.0
17851080,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7799997925758362,0.4257576465606689,0.3891313076019287,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8994994163513184,0.6620613932609558,0.631010890007019,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8498761653900146,0.5580434799194336,0.3936415314674377,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7837138175964355,0.4321368634700775,0.4155150949954986,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6454320549964905,0.2378352582454681,1.1040993928909302,284.90631103515625,284.95001220703125,300.19549560546875,292.5363464355469,298.06646728515625,297.228515625,284.9068908691406,1.0,0.7001292109489441,0.3735582530498504,0.3735582530498504,1.0,1.0,-3.522592067718506,0.9932976365089417,2.529294490814209,0.0512355156242847,0.8432047367095947,0.8432047367095947,0.0,272.081298828125,264.0,60018.1171875,0.0,4129.16455078125,1.0,278.85858154296875,282.9515686035156,295.5621337890625,299.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38726.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517134428024292,1.0,0.0,0.0,3.504387617111206,3.504410743713379,8.194407996597874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.58984375,0.0,1396.70703125,1895.4371337890625,0.0,3878.385009765625,0.8752908110618591,1.0,0.0,3.0,1.0,0.0
17851140,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7826738357543945,0.4257322549819946,0.3887106478214264,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9030121564865112,0.6626778841018677,0.6311570405960083,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8544731140136719,0.5616495013237,0.3958334326744079,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7869059443473816,0.4328587651252746,0.4158326983451843,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6477207541465759,0.2380734384059906,1.1037646532058716,284.9945068359375,284.95001220703125,300.1519470214844,292.4903564453125,298.0557556152344,297.233154296875,284.9935913085937,1.0,0.697984516620636,0.3728421926498413,0.3728421926498413,1.0,1.0,-3.5248732566833496,0.9918226003646852,2.533050775527954,0.0491107292473316,0.9232840538024902,0.9232840538024902,0.0,267.78466796875,252.0,59272.9453125,0.0,4109.25048828125,1.0,279.14129638671875,283.0609436035156,295.4727478027344,299.2525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33627.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446353912353516,1.0,0.0,0.0,3.615252494812012,3.615275621414185,8.721085578144994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0966796875,0.0,1477.2669677734375,1895.4371337890625,0.0,3814.507568359375,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
17851200,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7826738357543945,0.4257322549819946,0.3887106478214264,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9030121564865112,0.6626778841018677,0.6311570405960083,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8544731140136719,0.5616495013237,0.3958334326744079,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7869059443473816,0.4328587651252746,0.4158326983451843,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6477207541465759,0.2380734384059906,1.1037646532058716,284.9945068359375,284.95001220703125,300.1519470214844,292.4903564453125,298.0557556152344,297.233154296875,284.9935913085937,1.0,0.697984516620636,0.3728421926498413,0.3728421926498413,1.0,1.0,-3.5248732566833496,0.9918226003646852,2.533050775527954,0.0491107292473316,0.9232840538024902,0.9232840538024902,0.0,267.78466796875,252.0,59272.9453125,0.0,4109.25048828125,1.0,279.14129638671875,283.0609436035156,295.4727478027344,299.2525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33627.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446353912353516,1.0,0.0,0.0,3.615252494812012,3.615275621414185,8.721085578144994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0966796875,0.0,1477.2669677734375,1895.4371337890625,0.0,3814.507568359375,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
17851260,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.787347674369812,0.4247649908065796,0.3877684772014618,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9092066287994384,0.6622762680053711,0.6307370662689209,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8613064289093018,0.5643015503883362,0.3976053893566131,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7922433018684387,0.4329459071159363,0.4157846868038177,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6517279744148254,0.2379873692989349,1.1024330854415894,284.9059753417969,284.95001220703125,300.1100158691406,292.447509765625,298.0389709472656,297.2288513183594,284.90643310546875,1.0,0.693952739238739,0.372145414352417,0.372145414352417,1.0,1.0,-3.5237162113189697,0.9892767071723938,2.5344395637512207,0.0469607673585414,0.8389845490455627,0.8389845490455627,0.0,260.1500244140625,240.0,59709.34765625,0.0,4060.319091796875,1.0,278.8586730957031,282.9529724121094,295.47137451171875,299.3486633300781,293.1499938964844,293.1499938964844,279.1499938964844,38802.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531747698783876,1.0,0.0,0.0,3.485344648361206,3.4853675365448,8.105591859930428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.150390625,0.0,1377.6019287109375,1895.4371337890625,0.0,3891.517822265625,0.8711413741111755,1.0,0.0,3.0,1.0,0.0
17851320,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.787347674369812,0.4247649908065796,0.3877684772014618,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9092066287994384,0.6622762680053711,0.6307370662689209,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8613064289093018,0.5643015503883362,0.3976053893566131,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7922433018684387,0.4329459071159363,0.4157846868038177,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6517279744148254,0.2379873692989349,1.1024330854415894,284.9059753417969,284.95001220703125,300.1100158691406,292.447509765625,298.0389709472656,297.2288513183594,284.90643310546875,1.0,0.693952739238739,0.372145414352417,0.372145414352417,1.0,1.0,-3.5237162113189697,0.9892767071723938,2.5344395637512207,0.0469607673585414,0.8389845490455627,0.8389845490455627,0.0,260.1500244140625,240.0,59709.34765625,0.0,4060.319091796875,1.0,278.8586730957031,282.9529724121094,295.47137451171875,299.3486633300781,293.1499938964844,293.1499938964844,279.1499938964844,38802.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531747698783876,1.0,0.0,0.0,3.485344648361206,3.4853675365448,8.105591859930428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.150390625,0.0,1377.6019287109375,1895.4371337890625,0.0,3891.517822265625,0.8711413741111755,1.0,0.0,3.0,1.0,0.0
17851380,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7945533990859985,0.4248592257499695,0.3872402012348175,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9188055396080016,0.6629008650779724,0.6306629776954651,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8708785176277161,0.5680012106895447,0.3996934592723846,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.79997718334198,0.4337489306926727,0.4159480035305023,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6576963663101196,0.2383341938257217,1.101477861404419,284.9931335449219,284.95001220703125,300.0699462890625,292.4081420898437,298.0299987792969,297.2344055175781,284.9923095703125,1.0,0.6889776587486267,0.3714486360549927,0.3714486360549927,1.0,1.0,-3.5245423316955566,0.9873841404914856,2.537158250808716,0.0447707958519458,0.9175968766212464,0.9175968766212464,0.0,249.986557006836,228.0,58965.421875,0.0,4001.30419921875,1.0,279.1411437988281,283.0619506835937,295.3880920410156,299.14581298828125,293.1499938964844,293.1499938964844,278.8500061035156,33664.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455893635749816,1.0,0.0,0.0,3.5952720642089844,3.595295190811157,8.62495426190435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.884765625,0.0,1455.9185791015625,1895.4371337890625,0.0,3823.141845703125,0.8913130760192871,1.0,0.0,3.0,1.0,0.0
17851440,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7945533990859985,0.4248592257499695,0.3872402012348175,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9188055396080016,0.6629008650779724,0.6306629776954651,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8708785176277161,0.5680012106895447,0.3996934592723846,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.79997718334198,0.4337489306926727,0.4159480035305023,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6576963663101196,0.2383341938257217,1.101477861404419,284.9931335449219,284.95001220703125,300.0699462890625,292.4081420898437,298.0299987792969,297.2344055175781,284.9923095703125,1.0,0.6889776587486267,0.3714486360549927,0.3714486360549927,1.0,1.0,-3.5245423316955566,0.9873841404914856,2.537158250808716,0.0447707958519458,0.9175968766212464,0.9175968766212464,0.0,249.986557006836,228.0,58965.421875,0.0,4001.30419921875,1.0,279.1411437988281,283.0619506835937,295.3880920410156,299.14581298828125,293.1499938964844,293.1499938964844,278.8500061035156,33664.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455893635749816,1.0,0.0,0.0,3.5952720642089844,3.595295190811157,8.62495426190435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.884765625,0.0,1455.9185791015625,1895.4371337890625,0.0,3823.141845703125,0.8913130760192871,1.0,0.0,3.0,1.0,0.0
17851500,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7985628247261047,0.4244633316993713,0.386935144662857,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9242905378341676,0.6627637147903442,0.6305988430976868,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8761741518974304,0.5693949460983276,0.4006972312927246,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8042806386947632,0.4338756203651428,0.4160353243350982,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6611107587814331,0.2383765876293182,1.1011329889297483,284.8757019042969,284.95001220703125,300.0506896972656,292.389892578125,298.0227355957031,297.2331237792969,284.87530517578125,1.0,0.6863212585449219,0.3711002469062805,0.3711002469062805,1.0,1.0,-3.5250024795532227,0.9864470362663268,2.53855562210083,0.0437827184796333,0.8337501287460327,0.8337501287460327,0.0,244.60650634765625,228.0,59712.92578125,0.0,3970.0986328125,1.0,278.8996276855469,282.92926025390625,295.4233093261719,299.3356018066406,293.1499938964844,293.1499938964844,278.8500061035156,38463.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518147706985474,1.0,0.0,0.0,3.544187545776367,3.5442111492156982,8.38159564864327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.09375,0.0,1436.501708984375,1895.4371337890625,0.0,3879.296142578125,0.8811362981796265,1.0,0.0,3.0,1.0,0.0
17851560,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.802272617816925,0.4240089654922485,0.3862955570220947,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9295093417167664,0.6625149846076965,0.630142331123352,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8812571167945862,0.5707337260246277,0.4014393389225006,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8083133697509766,0.4339180290699005,0.4158624708652496,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6643627285957336,0.2383543848991394,1.1000808477401731,284.90728759765625,284.95001220703125,300.0320129394531,292.37261962890625,298.0151062011719,297.2309265136719,284.908203125,1.0,0.6834442019462585,0.3707959353923797,0.3707959353923797,1.0,1.0,-3.5231051445007324,0.9848752617836,2.5382297039031982,0.0427343845367431,0.835466206073761,0.835466206073761,0.0,239.3837738037109,216.0,59390.5,0.0,3933.842529296875,1.0,278.85858154296875,282.9570007324219,295.39508056640625,299.24969482421875,293.1499938964844,293.1499938964844,279.1499938964844,38901.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537853598594666,1.0,0.0,0.0,3.4627833366394043,3.462805986404419,8.000993716450466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.99658203125,0.0,1355.283203125,1895.4371337890625,0.0,3896.998779296875,0.8662589192390442,1.0,0.0,3.0,1.0,0.0
17851620,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8117790222167969,0.4241776466369629,0.3857827186584472,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9425635933876038,0.6631243228912354,0.6299987435340881,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8938844203948975,0.5744830369949341,0.4035203158855438,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8179749250411987,0.4347766935825348,0.4160226285457611,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6726841330528259,0.2387809455394745,1.0992246866226196,284.993408203125,284.95001220703125,299.9964904785156,292.3412780761719,298.0079650878906,297.2367858886719,284.99249267578125,1.0,0.6776770353317261,0.3701872825622558,0.3701872825622558,1.0,1.0,-3.523972988128662,0.9832663536071776,2.5407066345214844,0.0408266186714172,0.9136561751365662,0.9136561751365662,0.0,227.6952362060547,204.0,58703.32421875,0.0,3865.7333984375,1.0,279.1409606933594,283.06427001953125,295.3197631835937,299.0575866699219,293.1499938964844,293.1499938964844,278.8500061035156,33612.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459037184715272,1.0,0.0,0.0,3.5765984058380127,3.5766212940216064,8.53559185998165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7041015625,0.0,1435.5223388671875,1895.4371337890625,0.0,3825.9853515625,0.8871326446533203,1.0,0.0,3.0,1.0,0.0
