time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8117790222167969,0.4241776466369629,0.3857827186584472,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9425635933876038,0.6631243228912354,0.6299987435340881,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8938844203948975,0.5744830369949341,0.4035203158855438,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8179749250411987,0.4347766935825348,0.4160226285457611,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6726841330528259,0.2387809455394745,1.0992246866226196,284.993408203125,284.95001220703125,299.9964904785156,292.3412780761719,298.0079650878906,297.2367858886719,284.99249267578125,1.0,0.6776770353317261,0.3701872825622558,0.3701872825622558,1.0,1.0,-3.523972988128662,0.9832663536071776,2.5407066345214844,0.0408266186714172,0.9136561751365662,0.9136561751365662,0.0,227.6952362060547,204.0,58703.32421875,0.0,3865.7333984375,1.0,279.1409606933594,283.06427001953125,295.3197631835937,299.0575866699219,293.1499938964844,293.1499938964844,278.8500061035156,33612.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459037184715272,1.0,0.0,0.0,3.5765984058380127,3.5766212940216064,8.53559185998165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7041015625,0.0,1435.5223388671875,1895.4371337890625,0.0,3825.9853515625,0.8871326446533203,1.0,0.0,3.0,1.0,0.0
17851740,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8206326365470886,0.4234222173690796,0.384913682937622,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9550321698188782,0.6627315282821655,0.6294617056846619,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.906497359275818,0.5771199464797974,0.4051992893218994,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8272740244865417,0.4349823296070099,0.4159606993198395,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6811417937278748,0.2388613373041153,1.098052144050598,284.9081420898437,284.95001220703125,299.9649353027344,292.31549072265625,297.9953308105469,297.23358154296875,284.9085998535156,1.0,0.6719599366188049,0.3696029782295227,0.3696029782295227,1.0,1.0,-3.522824764251709,0.9810709357261658,2.5417537689208984,0.0390375256538391,0.8338373899459839,0.8338373899459839,0.0,216.7652130126953,204.0,59175.8203125,0.0,3797.091552734375,1.0,278.8602905273437,282.9594116210937,295.3381042480469,299.1770324707031,293.1499938964844,293.1499938964844,278.8500061035156,38783.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538536667823792,1.0,0.0,0.0,3.45047664642334,3.4504992961883545,7.944224194034177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0009765625,0.0,1341.99658203125,1895.4371337890625,0.0,3897.61181640625,0.8635298609733582,1.0,0.0,3.0,1.0,0.0
17851800,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8209992051124573,0.4234009385108948,0.3848676383495331,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.955542802810669,0.6627216935157776,0.629425585269928,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9070518016815186,0.577238142490387,0.4052611291408539,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8276640772819519,0.4349951446056366,0.4159486591815948,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.681499183177948,0.2388658374547958,1.0979734659194946,284.90899658203125,284.95001220703125,299.96368408203125,292.31451416015625,297.994873046875,297.2335205078125,284.9093017578125,1.0,0.6717130541801453,0.3695786297321319,0.3695786297321319,1.0,1.0,-3.522691011428833,0.9809519052505492,2.541738986968994,0.0389520525932312,0.8333120346069336,0.8333120346069336,0.0,216.3136444091797,192.0,59164.77734375,0.0,3794.04150390625,1.0,278.8590087890625,282.9599609375,295.33544921875,299.17156982421875,293.1499938964844,293.1499938964844,279.1499938964844,38685.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953860640525818,1.0,0.0,0.0,3.4482131004333496,3.4482357501983643,7.933804226922803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.326171875,0.0,1339.0247802734375,1895.4371337890625,0.0,3897.67431640625,0.862860918045044,1.0,0.0,3.0,1.0,0.0
17851860,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8319860100746155,0.4236190915107727,0.3843949139118194,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9699239134788512,0.6632517576217651,0.6292149424552917,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9240217804908752,0.5808586478233337,0.40727499127388,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8392099738121033,0.4358910024166107,0.4161348938941955,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6920967102050781,0.2393347173929214,1.0972692966461182,284.9936218261719,284.95001220703125,299.9338684082031,292.29266357421875,297.98895263671875,297.2387084960937,284.99298095703125,1.0,0.665693998336792,0.3690058588981628,0.3690058588981628,1.0,1.0,-3.52366042137146,0.9794800877571106,2.544180393218994,0.0371712669730186,0.9106013178825378,0.9106013178825378,0.0,204.23736572265625,180.0,58511.9140625,0.0,3723.82275390625,1.0,279.14080810546875,283.067626953125,295.27001953125,298.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,33582.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457888603210448,1.0,0.0,0.0,3.561443567276001,3.561466217041016,8.463410949843819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9208984375,0.0,1419.212890625,1895.4371337890625,0.0,3824.947021484375,0.8837021589279175,1.0,0.0,3.0,1.0,0.0
17851920,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8319860100746155,0.4236190915107727,0.3843949139118194,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9699239134788512,0.6632517576217651,0.6292149424552917,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9240217804908752,0.5808586478233337,0.40727499127388,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8392099738121033,0.4358910024166107,0.4161348938941955,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6920967102050781,0.2393347173929214,1.0972692966461182,284.9936218261719,284.95001220703125,299.9338684082031,292.29266357421875,297.98895263671875,297.2387084960937,284.99298095703125,1.0,0.665693998336792,0.3690058588981628,0.3690058588981628,1.0,1.0,-3.52366042137146,0.9794800877571106,2.544180393218994,0.0371712669730186,0.9106013178825378,0.9106013178825378,0.0,204.23736572265625,180.0,58511.9140625,0.0,3723.82275390625,1.0,279.14080810546875,283.067626953125,295.27001953125,298.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,33582.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457888603210448,1.0,0.0,0.0,3.561443567276001,3.561466217041016,8.463410949843819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9208984375,0.0,1419.212890625,1895.4371337890625,0.0,3824.947021484375,0.8837021589279175,1.0,0.0,3.0,1.0,0.0
17851980,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8434010148048401,0.4228890240192413,0.3835216164588928,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.983293354511261,0.6627469062805176,0.6285472512245178,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9419471621513368,0.583419919013977,0.4088839292526245,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8514925837516785,0.4361436069011688,0.4160910546779632,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.703156590461731,0.2394482940435409,1.0961380004882812,284.9075012207031,284.95001220703125,299.90728759765625,292.27606201171875,297.9771423339844,297.23455810546875,284.9088439941406,1.0,0.6595584750175476,0.3684330582618713,0.3684330582618713,1.0,1.0,-3.522336959838867,0.9772621989250184,2.545074701309204,0.0354181192815303,0.8288740515708923,0.8288740515708923,0.0,192.67739868164065,168.0,58908.87890625,0.0,3651.013671875,1.0,278.8588256835937,282.962890625,295.297607421875,299.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38949.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953785002231598,1.0,0.0,0.0,3.4273924827575684,3.427414894104004,7.838283977434912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.001953125,0.0,1320.0435791015625,1895.4371337890625,0.0,3896.995849609375,0.8584709167480469,1.0,0.0,3.0,1.0,0.0
17852040,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8434010148048401,0.4228890240192413,0.3835216164588928,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.983293354511261,0.6627469062805176,0.6285472512245178,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9419471621513368,0.583419919013977,0.4088839292526245,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8514925837516785,0.4361436069011688,0.4160910546779632,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.703156590461731,0.2394482940435409,1.0961380004882812,284.9075012207031,284.95001220703125,299.90728759765625,292.27606201171875,297.9771423339844,297.23455810546875,284.9088439941406,1.0,0.6595584750175476,0.3684330582618713,0.3684330582618713,1.0,1.0,-3.522336959838867,0.9772621989250184,2.545074701309204,0.0354181192815303,0.8288740515708923,0.8288740515708923,0.0,192.67739868164065,168.0,58908.87890625,0.0,3651.013671875,1.0,278.8588256835937,282.962890625,295.297607421875,299.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38949.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953785002231598,1.0,0.0,0.0,3.4273924827575684,3.427414894104004,7.838283977434912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.001953125,0.0,1320.0435791015625,1895.4371337890625,0.0,3896.995849609375,0.8584709167480469,1.0,0.0,3.0,1.0,0.0
17852100,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8499488830566406,0.4229910373687744,0.383149117231369,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.990037441253662,0.6629390120506287,0.6282339096069336,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9515822529792786,0.5851784348487854,0.4097354710102081,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8584942817687988,0.4365673959255218,0.4160773158073425,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7092559337615967,0.2396608889102935,1.0954952239990234,285.0106506347656,284.95001220703125,299.89532470703125,292.2698669433594,297.9746398925781,297.23663330078125,285.0106201171875,1.0,0.6564310789108276,0.3681466579437256,0.3681466579437256,1.0,1.0,-3.521739959716797,0.97617906332016,2.545561075210572,0.034443974494934,0.9021132588386536,0.9021132588386536,0.0,186.7450561523437,168.0,58259.25390625,0.0,3613.8828125,1.0,279.09637451171875,283.08514404296875,295.2371826171875,298.9066772460937,293.1499938964844,293.1499938964844,279.1499938964844,33880.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475798010826112,1.0,0.0,0.0,3.487097978591919,3.4871201515197754,8.113749458971142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8740234375,0.0,1344.219970703125,1895.4371337890625,0.0,3841.133056640625,0.8689272999763489,1.0,0.0,3.0,1.0,0.0
17852160,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8577781915664673,0.4231649041175842,0.3830839693546295,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.99722421169281,0.6632326245307922,0.6282644867897034,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9621405005455016,0.5869953036308289,0.4108264744281769,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8667592406272888,0.4370823204517364,0.4163044989109039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.716020405292511,0.2399482280015945,1.0955281257629397,284.994140625,284.95001220703125,299.88427734375,292.26513671875,297.9730834960937,297.2396240234375,284.9930114746094,1.0,0.6534145474433899,0.3678659200668335,0.3678659200668335,1.0,1.0,-3.523305654525757,0.9758070707321168,2.5474984645843506,0.0336611904203891,0.908666968345642,0.908666968345642,0.0,180.49717712402344,171.0,58365.63671875,0.0,3580.15185546875,1.0,279.1416015625,283.07098388671875,295.2397766113281,298.9498596191406,293.1499938964844,293.1499938964844,278.8500061035156,33408.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94517719745636,1.0,0.0,0.0,3.551372528076172,3.5513951778411865,8.41561359266052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.091796875,0.0,1407.31787109375,1895.4371337890625,0.0,3819.412353515625,0.8810962438583374,1.0,0.0,3.0,1.0,0.0
17852220,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8627681136131287,0.4224325716495514,0.3825082778930664,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6632145643234253,0.6236018538475037,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9697394371032716,0.5895001292228699,0.4126240015029907,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8725147843360901,0.4373317360877991,0.4165655970573425,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7204554677009583,0.240055114030838,1.095810055732727,284.9066467285156,284.95001220703125,299.8650817871094,292.2601928710937,297.9634704589844,297.2356872558594,284.9090881347656,1.0,0.6510527729988098,0.3673044443130493,0.3673044443130493,1.0,1.0,-3.5195953845977783,0.9728438854217528,2.5467514991760254,0.0320353358983993,0.8268991112709045,0.8268991112709045,0.0,176.31275939941406,174.0,58803.640625,0.0,3546.198974609375,1.0,278.8589172363281,282.9656982421875,295.27850341796875,299.0868225097656,293.1499938964844,293.1499938964844,279.1499938964844,38927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526058435440063,1.0,0.0,0.0,3.4191770553588867,3.4191994667053223,7.800752541697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.119140625,0.0,1311.7313232421875,1895.4371337890625,0.0,3886.406982421875,0.8564597368240356,1.0,0.0,3.0,1.0,0.0
17852280,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8627681136131287,0.4224325716495514,0.3825082778930664,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6632145643234253,0.6236018538475037,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9697394371032716,0.5895001292228699,0.4126240015029907,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8725147843360901,0.4373317360877991,0.4165655970573425,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7204554677009583,0.240055114030838,1.095810055732727,284.9066467285156,284.95001220703125,299.8650817871094,292.2601928710937,297.9634704589844,297.2356872558594,284.9090881347656,1.0,0.6510527729988098,0.3673044443130493,0.3673044443130493,1.0,1.0,-3.5195953845977783,0.9728438854217528,2.5467514991760254,0.0320353358983993,0.8268991112709045,0.8268991112709045,0.0,176.31275939941406,174.0,58803.640625,0.0,3546.198974609375,1.0,278.8589172363281,282.9656982421875,295.27850341796875,299.0868225097656,293.1499938964844,293.1499938964844,279.1499938964844,38927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526058435440063,1.0,0.0,0.0,3.4191770553588867,3.4191994667053223,7.800752541697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.119140625,0.0,1311.7313232421875,1895.4371337890625,0.0,3886.406982421875,0.8564597368240356,1.0,0.0,3.0,1.0,0.0
17852340,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8644368052482605,0.422616571187973,0.382427304983139,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6645076870918274,0.6198822855949402,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9732802510261536,0.5929557681083679,0.4148218631744385,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8747208714485168,0.4381982386112213,0.4171687364578247,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.722077488899231,0.2404861897230148,1.0970525741577148,284.9934387207031,284.95001220703125,299.8500061035156,292.2616271972656,297.96142578125,297.24041748046875,284.99273681640625,1.0,0.6505810022354126,0.3667429983615875,0.3667429983615875,1.0,1.0,-3.5201282501220703,0.9712762236595154,2.5488522052764893,0.030053187161684,0.9060072898864746,0.9060072898864746,0.0,175.0712890625,177.0,58223.546875,0.0,3539.802490234375,1.0,279.1405944824219,283.0736999511719,295.2349853515625,298.9324035644531,293.1499938964844,293.1499938964844,278.8500061035156,33519.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436641931533812,1.0,0.0,0.0,3.538961410522461,3.538984060287476,8.356895477845683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8544921875,0.0,1395.110595703125,1895.4371337890625,0.0,3805.708984375,0.878639280796051,1.0,0.0,3.0,1.0,0.0
17852400,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8644368052482605,0.422616571187973,0.382427304983139,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6645076870918274,0.6198822855949402,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9732802510261536,0.5929557681083679,0.4148218631744385,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8747208714485168,0.4381982386112213,0.4171687364578247,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.722077488899231,0.2404861897230148,1.0970525741577148,284.9934387207031,284.95001220703125,299.8500061035156,292.2616271972656,297.96142578125,297.24041748046875,284.99273681640625,1.0,0.6505810022354126,0.3667429983615875,0.3667429983615875,1.0,1.0,-3.5201282501220703,0.9712762236595154,2.5488522052764893,0.030053187161684,0.9060072898864746,0.9060072898864746,0.0,175.0712890625,177.0,58223.546875,0.0,3539.802490234375,1.0,279.1405944824219,283.0736999511719,295.2349853515625,298.9324035644531,293.1499938964844,293.1499938964844,278.8500061035156,33519.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436641931533812,1.0,0.0,0.0,3.538961410522461,3.538984060287476,8.356895477845683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8544921875,0.0,1395.110595703125,1895.4371337890625,0.0,3805.708984375,0.878639280796051,1.0,0.0,3.0,1.0,0.0
17852460,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8637288808822632,0.4218491911888122,0.3819535970687866,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6647450923919678,0.6206433176994324,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9742690324783324,0.5953813791275024,0.4166714251041412,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8746235966682434,0.4384072124958038,0.41754350066185,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7219640016555786,0.2405375391244888,1.09784734249115,284.9141540527344,284.95001220703125,299.8385009765625,292.2685241699219,297.9538269042969,297.2358703613281,284.9147644042969,1.0,0.6513871550559998,0.3662139773368835,0.3662139773368835,1.0,1.0,-3.524103879928589,0.9708961248397828,2.553207874298096,0.0286728888750076,0.8311400413513184,0.8311400413513184,0.0,175.4907989501953,180.0,58815.12890625,0.0,3551.99853515625,1.0,278.8588256835937,282.9720153808594,295.285888671875,299.08721923828125,293.1499938964844,293.1499938964844,279.1499938964844,38512.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508106708526612,1.0,0.0,0.0,3.417617082595825,3.4176394939422607,7.793635745656502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.71826171875,0.0,1307.27392578125,1895.4371337890625,0.0,3870.26220703125,0.8560087084770203,1.0,0.0,3.0,1.0,0.0
17852520,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8637288808822632,0.4218491911888122,0.3819535970687866,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6647450923919678,0.6206433176994324,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9742690324783324,0.5953813791275024,0.4166714251041412,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8746235966682434,0.4384072124958038,0.41754350066185,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7219640016555786,0.2405375391244888,1.09784734249115,284.9141540527344,284.95001220703125,299.8385009765625,292.2685241699219,297.9538269042969,297.2358703613281,284.9147644042969,1.0,0.6513871550559998,0.3662139773368835,0.3662139773368835,1.0,1.0,-3.524103879928589,0.9708961248397828,2.553207874298096,0.0286728888750076,0.8311400413513184,0.8311400413513184,0.0,175.4907989501953,180.0,58815.12890625,0.0,3551.99853515625,1.0,278.8588256835937,282.9720153808594,295.285888671875,299.08721923828125,293.1499938964844,293.1499938964844,279.1499938964844,38512.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508106708526612,1.0,0.0,0.0,3.417617082595825,3.4176394939422607,7.793635745656502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.71826171875,0.0,1307.27392578125,1895.4371337890625,0.0,3870.26220703125,0.8560087084770203,1.0,0.0,3.0,1.0,0.0
17852580,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.862642765045166,0.4220149517059326,0.3819291889667511,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.6652039289474487,0.6229631304740906,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9747433662414552,0.5987691879272461,0.4188793301582336,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8739842772483826,0.4392490983009338,0.4181981682777405,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7214049100875854,0.2409184277057647,1.0992283821105957,284.99871826171875,284.95001220703125,299.8297424316406,292.279541015625,297.95294189453125,297.2392578125,284.998046875,1.0,0.6530588865280151,0.3656849861145019,0.3656849861145019,1.0,1.0,-3.531960964202881,0.971762716770172,2.560198307037353,0.0274587869644165,0.9115155935287476,0.9115155935287476,0.0,176.5874481201172,183.0,58368.2578125,0.0,3577.78125,1.0,279.140625,283.0765686035156,295.25494384765625,298.9560852050781,293.1499938964844,293.1499938964844,278.8500061035156,33247.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423229098320008,1.0,0.0,0.0,3.5452799797058105,3.545302391052246,8.386762715417717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.091796875,0.0,1399.7513427734375,1895.4371337890625,0.0,3793.54541015625,0.879848301410675,1.0,0.0,3.0,1.0,0.0
17852640,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.862642765045166,0.4220149517059326,0.3819291889667511,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.6652039289474487,0.6229631304740906,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9747433662414552,0.5987691879272461,0.4188793301582336,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8739842772483826,0.4392490983009338,0.4181981682777405,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7214049100875854,0.2409184277057647,1.0992283821105957,284.99871826171875,284.95001220703125,299.8297424316406,292.279541015625,297.95294189453125,297.2392578125,284.998046875,1.0,0.6530588865280151,0.3656849861145019,0.3656849861145019,1.0,1.0,-3.531960964202881,0.971762716770172,2.560198307037353,0.0274587869644165,0.9115155935287476,0.9115155935287476,0.0,176.5874481201172,183.0,58368.2578125,0.0,3577.78125,1.0,279.140625,283.0765686035156,295.25494384765625,298.9560852050781,293.1499938964844,293.1499938964844,278.8500061035156,33247.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423229098320008,1.0,0.0,0.0,3.5452799797058105,3.545302391052246,8.386762715417717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.091796875,0.0,1399.7513427734375,1895.4371337890625,0.0,3793.54541015625,0.879848301410675,1.0,0.0,3.0,1.0,0.0
17852700,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8617298603057861,0.4216514825820923,0.3818723857402801,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6648302674293518,0.6248577237129211,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9745774269104004,0.5999674797058105,0.4199305772781372,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.873317301273346,0.4393823146820068,0.4185284078121185,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7208719253540039,0.2409522086381912,1.09999418258667,284.8851013183594,284.95001220703125,299.8263244628906,292.2865295410156,297.9496459960937,297.2367248535156,284.8844299316406,1.0,0.6541415452957153,0.3654204905033111,0.3654204905033111,1.0,1.0,-3.5367555618286133,0.972468078136444,2.5642874240875244,0.0269514024257659,0.8327290415763855,0.8327290415763855,0.0,177.4246826171875,183.0,59200.83203125,0.0,3594.57373046875,1.0,278.900634765625,282.9422912597656,295.3167724609375,299.1793212890625,293.1499938964844,293.1499938964844,278.8500061035156,37863.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482897520065308,1.0,0.0,0.0,3.505150318145752,3.5051732063293457,8.19797492113139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4501953125,0.0,1391.2950439453125,1895.4371337890625,0.0,3847.5419921875,0.8721478581428528,1.0,0.0,3.0,1.0,0.0
17852760,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8600412011146545,0.4212187230587005,0.3814919292926788,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6641227006912231,0.6274086236953735,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.973632037639618,0.6010956168174744,0.4207114279270172,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8719155192375183,0.4394244849681854,0.4186038374900818,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7197576761245728,0.2409073561429977,1.1000354290008545,284.9156799316406,284.95001220703125,299.8235168457031,292.29443359375,297.9456481933594,297.2330627441406,284.9166259765625,1.0,0.6552526354789734,0.3650927245616913,0.3650927245616913,1.0,1.0,-3.540446519851685,0.9726316928863524,2.567814826965332,0.0261980332434177,0.8367616534233093,0.8367616534233093,0.0,178.6194305419922,186.0,59108.6015625,0.0,3610.859619140625,1.0,278.85906982421875,282.96875,295.31512451171875,299.13153076171875,293.1499938964844,293.1499938964844,279.1499938964844,38246.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501491189002992,1.0,0.0,0.0,3.43726134300232,3.437283754348755,7.883488137849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.8369140625,0.0,1324.947265625,1895.4371337890625,0.0,3864.30517578125,0.8601188063621521,1.0,0.0,3.0,1.0,0.0
17852820,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8568419814109802,0.4213335514068603,0.3814840912818908,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.997629940509796,0.6635605096817017,0.6287873983383179,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9717220067977904,0.6043685078620911,0.4228867590427398,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.869072437286377,0.4402167201042175,0.4192776083946228,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7174445986747742,0.2412059009075164,1.1013699769973757,285.000244140625,284.95001220703125,299.819580078125,292.3128662109375,297.94500732421875,297.2354431152344,284.9994201660156,1.0,0.6575391292572021,0.3644371926784515,0.3644371926784515,1.0,1.0,-3.547123908996582,0.9727033972740172,2.57442045211792,0.0245845783501863,0.9185590744018556,0.9185590744018556,0.0,181.3187866210937,189.0,58679.6171875,0.0,3643.66943359375,1.0,279.14080810546875,283.07257080078125,295.2904968261719,299.0101013183594,293.1499938964844,293.1499938964844,278.8500061035156,33145.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421430230140686,1.0,0.0,0.0,3.568244218826294,3.568267107009888,8.495764518556825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9501953125,0.0,1423.2198486328125,1895.4371337890625,0.0,3791.912841796875,0.8849043250083923,1.0,0.0,3.0,1.0,0.0
17852880,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8568419814109802,0.4213335514068603,0.3814840912818908,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.997629940509796,0.6635605096817017,0.6287873983383179,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9717220067977904,0.6043685078620911,0.4228867590427398,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.869072437286377,0.4402167201042175,0.4192776083946228,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7174445986747742,0.2412059009075164,1.1013699769973757,285.000244140625,284.95001220703125,299.819580078125,292.3128662109375,297.94500732421875,297.2354431152344,284.9994201660156,1.0,0.6575391292572021,0.3644371926784515,0.3644371926784515,1.0,1.0,-3.547123908996582,0.9727033972740172,2.57442045211792,0.0245845783501863,0.9185590744018556,0.9185590744018556,0.0,181.3187866210937,189.0,58679.6171875,0.0,3643.66943359375,1.0,279.14080810546875,283.07257080078125,295.2904968261719,299.0101013183594,293.1499938964844,293.1499938964844,278.8500061035156,33145.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421430230140686,1.0,0.0,0.0,3.568244218826294,3.568267107009888,8.495764518556825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9501953125,0.0,1423.2198486328125,1895.4371337890625,0.0,3791.912841796875,0.8849043250083923,1.0,0.0,3.0,1.0,0.0
17852940,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8521208763122559,0.4204396307468414,0.381037950515747,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9934045672416688,0.6623623967170715,0.627971887588501,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9680530428886414,0.6065177321434021,0.4246593415737152,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8647753596305847,0.4403031170368194,0.4196813404560089,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7139171361923218,0.2410876154899597,1.10206401348114,284.9143981933594,284.95001220703125,299.8178100585937,292.3345947265625,297.9383544921875,297.2289428710937,284.9157409667969,1.0,0.6595979928970337,0.3637816905975342,0.3637816905975342,1.0,1.0,-3.5490708351135254,0.9712538123130798,2.57781720161438,0.022784985601902,0.8398532271385193,0.8398532271385193,0.0,184.8741149902344,192.0,59338.671875,0.0,3670.035400390625,1.0,278.858642578125,282.9666442871094,295.3556213378906,299.18865966796875,293.1499938964844,293.1499938964844,279.1499938964844,38450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501509666442872,1.0,0.0,0.0,3.452895164489746,3.4529178142547607,7.955364935696707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.64404296875,0.0,1342.0830078125,1895.4371337890625,0.0,3864.322021484375,0.8638578057289124,1.0,0.0,3.0,1.0,0.0
17853000,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8521208763122559,0.4204396307468414,0.381037950515747,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9934045672416688,0.6623623967170715,0.627971887588501,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9680530428886414,0.6065177321434021,0.4246593415737152,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8647753596305847,0.4403031170368194,0.4196813404560089,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7139171361923218,0.2410876154899597,1.10206401348114,284.9143981933594,284.95001220703125,299.8178100585937,292.3345947265625,297.9383544921875,297.2289428710937,284.9157409667969,1.0,0.6595979928970337,0.3637816905975342,0.3637816905975342,1.0,1.0,-3.5490708351135254,0.9712538123130798,2.57781720161438,0.022784985601902,0.8398532271385193,0.8398532271385193,0.0,184.8741149902344,192.0,59338.671875,0.0,3670.035400390625,1.0,278.858642578125,282.9666442871094,295.3556213378906,299.18865966796875,293.1499938964844,293.1499938964844,279.1499938964844,38450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501509666442872,1.0,0.0,0.0,3.452895164489746,3.4529178142547607,7.955364935696707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.64404296875,0.0,1342.0830078125,1895.4371337890625,0.0,3864.322021484375,0.8638578057289124,1.0,0.0,3.0,1.0,0.0
17853060,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8488619327545166,0.4205356240272522,0.3809964954853058,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9902873039245604,0.6623687148094177,0.6277896165847778,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9658501148223876,0.6096938848495483,0.4267581403255462,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8618366122245789,0.4410662949085235,0.4203155934810638,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7113441824913025,0.2413349747657776,1.1031181812286377,284.9989624023437,284.95001220703125,299.8179016113281,292.3592834472656,297.9391174316406,297.231689453125,284.99786376953125,1.0,0.6616404056549072,0.3631718754768371,0.3631718754768371,1.0,1.0,-3.5533480644226074,0.9706907272338868,2.5826573371887207,0.0210887156426906,0.9206792712211608,0.9206792712211608,0.0,187.7052764892578,195.0,58860.9921875,0.0,3697.854736328125,1.0,279.1417541503906,283.06854248046875,295.33355712890625,299.0641784667969,293.1499938964844,293.1499938964844,278.8500061035156,33176.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414368867874146,1.0,0.0,0.0,3.583930492401123,3.583953380584717,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.96875,0.0,1440.1533203125,1895.4371337890625,0.0,3785.502197265625,0.8882029056549072,1.0,0.0,3.0,1.0,0.0
17853120,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8488619327545166,0.4205356240272522,0.3809964954853058,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9902873039245604,0.6623687148094177,0.6277896165847778,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9658501148223876,0.6096938848495483,0.4267581403255462,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8618366122245789,0.4410662949085235,0.4203155934810638,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7113441824913025,0.2413349747657776,1.1031181812286377,284.9989624023437,284.95001220703125,299.8179016113281,292.3592834472656,297.9391174316406,297.231689453125,284.99786376953125,1.0,0.6616404056549072,0.3631718754768371,0.3631718754768371,1.0,1.0,-3.5533480644226074,0.9706907272338868,2.5826573371887207,0.0210887156426906,0.9206792712211608,0.9206792712211608,0.0,187.7052764892578,195.0,58860.9921875,0.0,3697.854736328125,1.0,279.1417541503906,283.06854248046875,295.33355712890625,299.0641784667969,293.1499938964844,293.1499938964844,278.8500061035156,33176.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414368867874146,1.0,0.0,0.0,3.583930492401123,3.583953380584717,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.96875,0.0,1440.1533203125,1895.4371337890625,0.0,3785.502197265625,0.8882029056549072,1.0,0.0,3.0,1.0,0.0
17853180,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8447016477584839,0.4196553528308868,0.3805541694164276,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9862407445907592,0.6613891124725342,0.6272619962692261,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9624590277671814,0.6116260886192322,0.4284044802188873,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8580782413482666,0.441153347492218,0.4207100868225097,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7079929709434509,0.2411978244781494,1.1036803722381592,284.9111633300781,284.95001220703125,299.8197021484375,292.38671875,297.933349609375,297.22491455078125,284.91162109375,1.0,0.6636050343513489,0.3625620901584625,0.3625620901584625,1.0,1.0,-3.5553207397460938,0.969386339187622,2.585934400558472,0.0194346997886896,0.8407135009765625,0.8407135009765625,0.0,191.0827178955078,198.0,59561.4453125,0.0,3723.281982421875,1.0,278.85888671875,282.9596252441406,295.4049987792969,299.2494201660156,293.1499938964844,293.1499938964844,279.1499938964844,38320.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489017128944396,1.0,0.0,0.0,3.4714012145996094,3.471424102783203,8.040868237912946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.62353515625,0.0,1359.9078369140625,1895.4371337890625,0.0,3853.0625,0.8676659464836121,1.0,0.0,3.0,1.0,0.0
17853240,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8447016477584839,0.4196553528308868,0.3805541694164276,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9862407445907592,0.6613891124725342,0.6272619962692261,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9624590277671814,0.6116260886192322,0.4284044802188873,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8580782413482666,0.441153347492218,0.4207100868225097,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7079929709434509,0.2411978244781494,1.1036803722381592,284.9111633300781,284.95001220703125,299.8197021484375,292.38671875,297.933349609375,297.22491455078125,284.91162109375,1.0,0.6636050343513489,0.3625620901584625,0.3625620901584625,1.0,1.0,-3.5553207397460938,0.969386339187622,2.585934400558472,0.0194346997886896,0.8407135009765625,0.8407135009765625,0.0,191.0827178955078,198.0,59561.4453125,0.0,3723.281982421875,1.0,278.85888671875,282.9596252441406,295.4049987792969,299.2494201660156,293.1499938964844,293.1499938964844,279.1499938964844,38320.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489017128944396,1.0,0.0,0.0,3.4714012145996094,3.471424102783203,8.040868237912946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.62353515625,0.0,1359.9078369140625,1895.4371337890625,0.0,3853.0625,0.8676659464836121,1.0,0.0,3.0,1.0,0.0
17853300,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8428529500961304,0.4196560978889465,0.3803794682025909,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.984344244003296,0.6613292098045349,0.6270136833190918,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9609633088111876,0.6130366325378418,0.4292349517345428,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8563991189002991,0.4414801895618438,0.4209034740924835,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.706425666809082,0.241269826889038,1.10382342338562,285.01446533203125,284.95001220703125,299.8211975097656,292.4013671875,297.93341064453125,297.2253112792969,285.0149230957031,1.0,0.6645298004150391,0.362257182598114,0.362257182598114,1.0,1.0,-3.556209087371826,0.9687072038650512,2.5875017642974854,0.0184885412454605,0.9143062829971312,0.9143062829971312,0.0,192.6385192871093,198.0,58838.98828125,0.0,3734.964111328125,1.0,279.0975341796875,283.0799865722656,295.3668212890625,299.0612487792969,293.1499938964844,293.1499938964844,279.1499938964844,33779.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426062703132628,1.0,0.0,0.0,3.5270724296569824,3.527094841003418,8.300839908770286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.30859375,0.0,1384.6029052734375,1895.4371337890625,0.0,3796.1162109375,0.8778077363967896,1.0,0.0,3.0,1.0,0.0
17853360,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8417250514030457,0.4197533428668976,0.3805160820484161,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9830978512763976,0.6613980531692505,0.6271175146102905,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.960266888141632,0.6145228743553162,0.4303115606307983,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.85540771484375,0.4419141411781311,0.4213423728942871,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7054687738418579,0.2414235472679138,1.1046371459960938,284.99969482421875,284.95001220703125,299.822998046875,292.41656494140625,297.9344482421875,297.2268371582031,284.99853515625,1.0,0.6655732989311218,0.3619757890701294,0.3619757890701294,1.0,1.0,-3.559297561645508,0.968794047832489,2.590503692626953,0.0177703592926263,0.923756778240204,0.923756778240204,0.0,193.86380004882807,201.0,59041.5390625,0.0,3750.152587890625,1.0,279.1416015625,283.0677185058594,295.3900146484375,299.1312866210937,293.1499938964844,293.1499938964844,278.8500061035156,33195.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940097153186798,1.0,0.0,0.0,3.596110820770264,3.5961337089538574,8.628979344393883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9189453125,0.0,1453.3638916015625,1895.4371337890625,0.0,3773.328369140625,0.8910437226295471,1.0,0.0,3.0,1.0,0.0
17853420,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8378682732582092,0.4188685417175293,0.3800792992115021,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.978962242603302,0.6603791117668152,0.6265646815299988,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9569161534309388,0.616287350654602,0.4318237900733948,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.85193932056427,0.4419893324375152,0.4217337965965271,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7022403478622437,0.2412658631801605,1.105116844177246,284.91070556640625,284.95001220703125,299.8275756835937,292.4485778808594,297.92938232421875,297.2198791503906,284.91162109375,1.0,0.6674758195877075,0.3614130318164825,0.3614130318164825,1.0,1.0,-3.5609829425811768,0.9675403237342834,2.593442440032959,0.0162558276206254,0.8429830074310303,0.8429830074310303,0.0,197.21026611328125,204.0,59760.57421875,0.0,3774.73681640625,1.0,278.85821533203125,282.9587097167969,295.46685791015625,299.3233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38436.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947513997554779,1.0,0.0,0.0,3.4826414585113525,3.4826643466949463,8.093023780020303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4677734375,0.0,1372.2210693359375,1895.4371337890625,0.0,3840.538818359375,0.8702651858329773,1.0,0.0,3.0,1.0,0.0
17853480,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8378682732582092,0.4188685417175293,0.3800792992115021,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.978962242603302,0.6603791117668152,0.6265646815299988,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9569161534309388,0.616287350654602,0.4318237900733948,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.85193932056427,0.4419893324375152,0.4217337965965271,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7022403478622437,0.2412658631801605,1.105116844177246,284.91070556640625,284.95001220703125,299.8275756835937,292.4485778808594,297.92938232421875,297.2198791503906,284.91162109375,1.0,0.6674758195877075,0.3614130318164825,0.3614130318164825,1.0,1.0,-3.5609829425811768,0.9675403237342834,2.593442440032959,0.0162558276206254,0.8429830074310303,0.8429830074310303,0.0,197.21026611328125,204.0,59760.57421875,0.0,3774.73681640625,1.0,278.85821533203125,282.9587097167969,295.46685791015625,299.3233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38436.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947513997554779,1.0,0.0,0.0,3.4826414585113525,3.4826643466949463,8.093023780020303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4677734375,0.0,1372.2210693359375,1895.4371337890625,0.0,3840.538818359375,0.8702651858329773,1.0,0.0,3.0,1.0,0.0
