time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8351079225540161,0.4189642965793609,0.3800370097160339,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9757645130157472,0.6603485941886902,0.6263819932937622,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9548017382621764,0.6190983653068542,0.4336618781089782,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8494786620140076,0.4427369832992553,0.4223523736000061,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6998487114906311,0.24147629737854,1.1059935092926023,285.0004272460937,284.95001220703125,299.8332214355469,292.482421875,297.9312744140625,297.2219543457031,284.9996337890625,1.0,0.669391393661499,0.3608502447605133,0.3608502447605133,1.0,1.0,-3.5647130012512207,0.966937243938446,2.59777569770813,0.0147397778928279,0.927249550819397,0.927249550819397,0.0,199.96694946289065,207.0,59267.21875,0.0,3800.93212890625,1.0,279.14117431640625,283.068603515625,295.4561767578125,299.2099304199219,293.1499938964844,293.1499938964844,278.8500061035156,33261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386391043663024,1.0,0.0,0.0,3.607752799987793,3.607775926589966,8.684939984959783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1474609375,0.0,1466.42041015625,1895.4371337890625,0.0,3760.063232421875,0.893845796585083,1.0,0.0,3.0,1.0,0.0
17853600,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8351079225540161,0.4189642965793609,0.3800370097160339,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9757645130157472,0.6603485941886902,0.6263819932937622,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9548017382621764,0.6190983653068542,0.4336618781089782,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8494786620140076,0.4427369832992553,0.4223523736000061,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6998487114906311,0.24147629737854,1.1059935092926023,285.0004272460937,284.95001220703125,299.8332214355469,292.482421875,297.9312744140625,297.2219543457031,284.9996337890625,1.0,0.669391393661499,0.3608502447605133,0.3608502447605133,1.0,1.0,-3.5647130012512207,0.966937243938446,2.59777569770813,0.0147397778928279,0.927249550819397,0.927249550819397,0.0,199.96694946289065,207.0,59267.21875,0.0,3800.93212890625,1.0,279.14117431640625,283.068603515625,295.4561767578125,299.2099304199219,293.1499938964844,293.1499938964844,278.8500061035156,33261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386391043663024,1.0,0.0,0.0,3.607752799987793,3.607775926589966,8.684939984959783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1474609375,0.0,1466.42041015625,1895.4371337890625,0.0,3760.063232421875,0.893845796585083,1.0,0.0,3.0,1.0,0.0
17853660,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8314613103866577,0.4180650413036346,0.3795816600322723,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9715206027030944,0.6592755317687988,0.6257727742195129,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.95150488615036,0.6207642555236816,0.4351013600826263,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8462221026420593,0.4427846372127533,0.4227154850959778,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6967519521713257,0.2412992417812347,1.106378436088562,284.9103088378906,284.95001220703125,299.8397216796875,292.5178527832031,297.9267578125,297.2151184082031,284.9108581542969,1.0,0.6712439656257629,0.3602824211120605,0.3602824211120605,1.0,1.0,-3.566072702407837,0.9655539393424988,2.6005187034606934,0.0133113162592053,0.8456459045410156,0.8456459045410156,0.0,203.31423950195312,210.0,59998.4453125,0.0,3824.7578125,1.0,278.858642578125,282.9571838378906,295.5355224609375,299.4064636230469,293.1499938964844,293.1499938964844,279.1499938964844,38327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459675550460817,1.0,0.0,0.0,3.4985873699188232,3.498610496520996,8.167305054485041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8212890625,0.0,1387.8441162109375,1895.4371337890625,0.0,3826.56298828125,0.873676061630249,1.0,0.0,3.0,1.0,0.0
17853720,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8314613103866577,0.4180650413036346,0.3795816600322723,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9715206027030944,0.6592755317687988,0.6257727742195129,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.95150488615036,0.6207642555236816,0.4351013600826263,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8462221026420593,0.4427846372127533,0.4227154850959778,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6967519521713257,0.2412992417812347,1.106378436088562,284.9103088378906,284.95001220703125,299.8397216796875,292.5178527832031,297.9267578125,297.2151184082031,284.9108581542969,1.0,0.6712439656257629,0.3602824211120605,0.3602824211120605,1.0,1.0,-3.566072702407837,0.9655539393424988,2.6005187034606934,0.0133113162592053,0.8456459045410156,0.8456459045410156,0.0,203.31423950195312,210.0,59998.4453125,0.0,3824.7578125,1.0,278.858642578125,282.9571838378906,295.5355224609375,299.4064636230469,293.1499938964844,293.1499938964844,279.1499938964844,38327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459675550460817,1.0,0.0,0.0,3.4985873699188232,3.498610496520996,8.167305054485041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8212890625,0.0,1387.8441162109375,1895.4371337890625,0.0,3826.56298828125,0.873676061630249,1.0,0.0,3.0,1.0,0.0
17853780,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.828865110874176,0.4181510806083679,0.3795317113399505,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9682706594467164,0.6591945290565491,0.6255443692207336,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9494603872299194,0.6234912276268005,0.4368810057640075,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8439289927482605,0.4435085654258728,0.4233121871948242,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6944754719734192,0.2414943724870681,1.1071840524673462,285.0013122558594,284.95001220703125,299.8468933105469,292.5545654296875,297.9291076660156,297.2173156738281,285.0005187988281,1.0,0.673114001750946,0.3597145676612854,0.3597145676612854,1.0,1.0,-3.569556713104248,0.9648444652557372,2.6047122478485107,0.0118829412385821,0.930956780910492,0.930956780910492,0.0,206.0603790283203,213.0,59489.6640625,0.0,3850.35107421875,1.0,279.14129638671875,283.0687255859375,295.5282592773437,299.2959899902344,293.1499938964844,293.1499938964844,278.8500061035156,33264.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371036887168884,1.0,0.0,0.0,3.621296644210816,3.621319770812988,8.750270694690698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.537109375,0.0,1481.1583251953125,1895.4371337890625,0.0,3746.07666015625,0.8968931436538696,1.0,0.0,3.0,1.0,0.0
17853840,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.828865110874176,0.4181510806083679,0.3795317113399505,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9682706594467164,0.6591945290565491,0.6255443692207336,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9494603872299194,0.6234912276268005,0.4368810057640075,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8439289927482605,0.4435085654258728,0.4233121871948242,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6944754719734192,0.2414943724870681,1.1071840524673462,285.0013122558594,284.95001220703125,299.8468933105469,292.5545654296875,297.9291076660156,297.2173156738281,285.0005187988281,1.0,0.673114001750946,0.3597145676612854,0.3597145676612854,1.0,1.0,-3.569556713104248,0.9648444652557372,2.6047122478485107,0.0118829412385821,0.930956780910492,0.930956780910492,0.0,206.0603790283203,213.0,59489.6640625,0.0,3850.35107421875,1.0,279.14129638671875,283.0687255859375,295.5282592773437,299.2959899902344,293.1499938964844,293.1499938964844,278.8500061035156,33264.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371036887168884,1.0,0.0,0.0,3.621296644210816,3.621319770812988,8.750270694690698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.537109375,0.0,1481.1583251953125,1895.4371337890625,0.0,3746.07666015625,0.8968931436538696,1.0,0.0,3.0,1.0,0.0
17853900,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8274689316749573,0.4177424013614654,0.3794757723808288,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.966510772705078,0.6586995124816895,0.6254182457923889,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9482802748680116,0.6243234872817993,0.4377222657203674,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8427116274833679,0.4435738921165466,0.4236215353012085,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6932922601699829,0.2414419203996658,1.10772705078125,284.8813781738281,284.95001220703125,299.85064697265625,292.5733337402344,297.92742919921875,297.2145080566406,284.8804626464844,1.0,0.6740908026695251,0.3594306707382202,0.3594306707382202,1.0,1.0,-3.5713818073272705,0.9645093083381652,2.60687255859375,0.0112850358709692,0.8478951454162598,0.8478951454162598,0.0,207.5471343994141,213.0,60426.74609375,0.0,3864.05908203125,1.0,278.8988647460937,282.931884765625,295.6015319824219,299.53515625,293.1499938964844,293.1499938964844,278.8500061035156,37735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428569674491882,1.0,0.0,0.0,3.584882974624634,3.584906578063965,8.575179890613072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.48046875,0.0,1474.6754150390625,1895.4371337890625,0.0,3798.389892578125,0.8897727131843567,1.0,0.0,3.0,1.0,0.0
17853960,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8253982067108154,0.4172334372997284,0.3790695965290069,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.96396005153656,0.658062756061554,0.6248900890350342,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.946241021156311,0.6250525116920471,0.4382579922676086,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8408691883087158,0.4435235559940338,0.4236521422863006,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6915184259414673,0.2412996888160705,1.107507348060608,284.9093017578125,284.95001220703125,299.8544921875,292.59228515625,297.9249572753906,297.2105407714844,284.910400390625,1.0,0.6749237179756165,0.3591601848602295,0.3591601848602295,1.0,1.0,-3.5706772804260254,0.9634174108505248,2.60725998878479,0.0105422353371977,0.8480910658836365,0.8480910658836365,0.0,209.40084838867188,216.0,60222.48046875,0.0,3873.5751953125,1.0,278.85821533203125,282.9560852050781,295.6102905273437,299.4962158203125,293.1499938964844,293.1499938964844,279.1499938964844,38460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444246888160706,1.0,0.0,0.0,3.511542797088623,3.511565923690796,8.227904118029983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.1455078125,0.0,1402.22802734375,1895.4371337890625,0.0,3812.599365234375,0.8766316175460815,1.0,0.0,3.0,1.0,0.0
17854020,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8228954076766968,0.4173059165477752,0.3789998888969421,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9606388807296752,0.6579270362854004,0.6246030330657959,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9442219138145448,0.627690315246582,0.4399677217006683,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8386891484260559,0.4442182779312134,0.4242162406444549,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6893238425254822,0.2414796650409698,1.1082323789596558,285.0020751953125,284.95001220703125,299.8623352050781,292.6307373046875,297.9275817871094,297.2127685546875,285.0012512207031,1.0,0.6767477989196777,0.3586192727088928,0.3586192727088928,1.0,1.0,-3.5738468170166016,0.9626893401145936,2.611157417297364,0.0091474680230021,0.9347727298736572,0.9347727298736572,0.0,212.15182495117188,219.0,59719.6171875,0.0,3898.47119140625,1.0,279.1413879394531,283.0688781738281,295.6044616699219,299.3870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33270.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355495572090148,1.0,0.0,0.0,3.635300397872925,3.6353237628936768,8.818076935313002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.02734375,0.0,1496.534423828125,1895.4371337890625,0.0,3731.901123046875,0.9000488519668579,1.0,0.0,3.0,1.0,0.0
17854080,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8228954076766968,0.4173059165477752,0.3789998888969421,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9606388807296752,0.6579270362854004,0.6246030330657959,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9442219138145448,0.627690315246582,0.4399677217006683,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8386891484260559,0.4442182779312134,0.4242162406444549,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6893238425254822,0.2414796650409698,1.1082323789596558,285.0020751953125,284.95001220703125,299.8623352050781,292.6307373046875,297.9275817871094,297.2127685546875,285.0012512207031,1.0,0.6767477989196777,0.3586192727088928,0.3586192727088928,1.0,1.0,-3.5738468170166016,0.9626893401145936,2.611157417297364,0.0091474680230021,0.9347727298736572,0.9347727298736572,0.0,212.15182495117188,219.0,59719.6171875,0.0,3898.47119140625,1.0,279.1413879394531,283.0688781738281,295.6044616699219,299.3870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33270.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355495572090148,1.0,0.0,0.0,3.635300397872925,3.6353237628936768,8.818076935313002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.02734375,0.0,1496.534423828125,1895.4371337890625,0.0,3731.901123046875,0.9000488519668579,1.0,0.0,3.0,1.0,0.0
17854140,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8195298314094543,0.4163654446601867,0.3785175085067749,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9562559127807616,0.6567320823669434,0.6238893866539001,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.941046953201294,0.6291429400444031,0.4412706792354584,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8357725739479065,0.4441945552825928,0.4245211780071258,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6864774227142334,0.2412670850753784,1.1084790229797363,284.9089660644531,284.95001220703125,299.8702087402344,292.6695861816406,297.9234924316406,297.2060241699219,284.9096069335937,1.0,0.678511917591095,0.3580783307552337,0.3580783307552337,1.0,1.0,-3.574648141860962,0.9612045884132384,2.613443613052368,0.0078050284646451,0.8510312438011169,0.8510312438011169,0.0,215.4989471435547,222.0,60476.55078125,0.0,3920.9599609375,1.0,278.8584289550781,282.95477294921875,295.6871337890625,299.5889892578125,293.1499938964844,293.1499938964844,279.1499938964844,38340.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428427219390868,1.0,0.0,0.0,3.528176784515381,3.528200149536133,8.306039376293484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9619140625,0.0,1418.7386474609375,1895.4371337890625,0.0,3798.26123046875,0.8802235126495361,1.0,0.0,3.0,1.0,0.0
17854200,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8195298314094543,0.4163654446601867,0.3785175085067749,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9562559127807616,0.6567320823669434,0.6238893866539001,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.941046953201294,0.6291429400444031,0.4412706792354584,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8357725739479065,0.4441945552825928,0.4245211780071258,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6864774227142334,0.2412670850753784,1.1084790229797363,284.9089660644531,284.95001220703125,299.8702087402344,292.6695861816406,297.9234924316406,297.2060241699219,284.9096069335937,1.0,0.678511917591095,0.3580783307552337,0.3580783307552337,1.0,1.0,-3.574648141860962,0.9612045884132384,2.613443613052368,0.0078050284646451,0.8510312438011169,0.8510312438011169,0.0,215.4989471435547,222.0,60476.55078125,0.0,3920.9599609375,1.0,278.8584289550781,282.95477294921875,295.6871337890625,299.5889892578125,293.1499938964844,293.1499938964844,279.1499938964844,38340.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428427219390868,1.0,0.0,0.0,3.528176784515381,3.528200149536133,8.306039376293484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9619140625,0.0,1418.7386474609375,1895.4371337890625,0.0,3798.26123046875,0.8802235126495361,1.0,0.0,3.0,1.0,0.0
17854260,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8170956373214722,0.4164232909679413,0.3784307241439819,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9528995752334596,0.6565408706665039,0.623546302318573,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9390718936920166,0.6316918134689331,0.4429138302803039,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8336979150772095,0.4448570609092712,0.425051748752594,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6843729019165039,0.2414338886737823,1.1091346740722656,285.0025634765625,284.95001220703125,299.8779296875,292.7086181640625,297.9261779785156,297.20831298828125,285.0013732910156,1.0,0.6802898645401001,0.3575741648674011,0.3575741648674011,1.0,1.0,-3.5775256156921387,0.960492730140686,2.617033004760742,0.006500634830445,0.9384778738021852,0.9384778738021852,0.0,218.2471160888672,225.0,59953.6796875,0.0,3945.155517578125,1.0,279.142333984375,283.06866455078125,295.68182373046875,299.4800720214844,293.1499938964844,293.1499938964844,278.8500061035156,33218.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339589476585388,1.0,0.0,0.0,3.6509814262390137,3.6510047912597656,8.894315328689117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.7421875,0.0,1513.4425048828125,1895.4371337890625,0.0,3717.375,0.9033011794090272,1.0,0.0,3.0,1.0,0.0
17854320,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8170956373214722,0.4164232909679413,0.3784307241439819,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9528995752334596,0.6565408706665039,0.623546302318573,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9390718936920166,0.6316918134689331,0.4429138302803039,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8336979150772095,0.4448570609092712,0.425051748752594,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6843729019165039,0.2414338886737823,1.1091346740722656,285.0025634765625,284.95001220703125,299.8779296875,292.7086181640625,297.9261779785156,297.20831298828125,285.0013732910156,1.0,0.6802898645401001,0.3575741648674011,0.3575741648674011,1.0,1.0,-3.5775256156921387,0.960492730140686,2.617033004760742,0.006500634830445,0.9384778738021852,0.9384778738021852,0.0,218.2471160888672,225.0,59953.6796875,0.0,3945.155517578125,1.0,279.142333984375,283.06866455078125,295.68182373046875,299.4800720214844,293.1499938964844,293.1499938964844,278.8500061035156,33218.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339589476585388,1.0,0.0,0.0,3.6509814262390137,3.6510047912597656,8.894315328689117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.7421875,0.0,1513.4425048828125,1895.4371337890625,0.0,3717.375,0.9033011794090272,1.0,0.0,3.0,1.0,0.0
17854380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8137964010238647,0.4154540300369262,0.3779338300228119,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9484965205192566,0.6552778482437134,0.622780442237854,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.935969889163971,0.6330296993255615,0.4441486597061157,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.830915629863739,0.444789171218872,0.4253241121768951,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.681649386882782,0.2412046790122985,1.1093286275863647,284.9081420898437,284.95001220703125,299.8852233886719,292.7474975585937,297.9219970703125,297.2015380859375,284.9088439941406,1.0,0.6820105910301208,0.3570699691772461,0.3570699691772461,1.0,1.0,-3.5780627727508545,0.9590386748313904,2.61902403831482,0.0052591897547245,0.8536571860313416,0.8536571860313416,0.0,221.59136962890625,228.0,60714.65234375,0.0,3966.9765625,1.0,278.8583374023437,282.95367431640625,295.76513671875,299.6829833984375,293.1499938964844,293.1499938964844,279.1499938964844,38354.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413118958473206,1.0,0.0,0.0,3.542813539505005,3.542836904525757,8.375097308999102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0869140625,0.0,1434.2537841796875,1895.4371337890625,0.0,3784.366943359375,0.8834710121154785,1.0,0.0,3.0,1.0,0.0
17854440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8137964010238647,0.4154540300369262,0.3779338300228119,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9484965205192566,0.6552778482437134,0.622780442237854,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.935969889163971,0.6330296993255615,0.4441486597061157,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.830915629863739,0.444789171218872,0.4253241121768951,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.681649386882782,0.2412046790122985,1.1093286275863647,284.9081420898437,284.95001220703125,299.8852233886719,292.7474975585937,297.9219970703125,297.2015380859375,284.9088439941406,1.0,0.6820105910301208,0.3570699691772461,0.3570699691772461,1.0,1.0,-3.5780627727508545,0.9590386748313904,2.61902403831482,0.0052591897547245,0.8536571860313416,0.8536571860313416,0.0,221.59136962890625,228.0,60714.65234375,0.0,3966.9765625,1.0,278.8583374023437,282.95367431640625,295.76513671875,299.6829833984375,293.1499938964844,293.1499938964844,279.1499938964844,38354.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413118958473206,1.0,0.0,0.0,3.542813539505005,3.542836904525757,8.375097308999102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0869140625,0.0,1434.2537841796875,1895.4371337890625,0.0,3784.366943359375,0.8834710121154785,1.0,0.0,3.0,1.0,0.0
17854500,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.812269389629364,0.4154124855995178,0.3777125179767608,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9464282989501952,0.6550769805908203,0.6223923563957214,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9346009492874146,0.6342018246650696,0.4447930753231048,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8296347260475159,0.4450400471687317,0.4254389405250549,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6803678870201111,0.2412346005439758,1.109262228012085,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.9226989746094,297.2019958496094,285.0173034667969,1.0,0.682812511920929,0.3568178713321686,0.3568178713321686,1.0,1.0,-3.5781564712524414,0.9582616090774536,2.6198949813842773,0.0045168399810791,0.930381953716278,0.930381953716278,0.0,223.14259338378903,228.0,59954.6640625,0.0,3976.712158203125,1.0,279.0992431640625,283.07867431640625,295.7318725585937,299.4965515136719,293.1499938964844,293.1499938964844,279.1499938964844,33897.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349876046180724,1.0,0.0,0.0,3.595609664916992,3.595632791519165,8.626574299341883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.10546875,0.0,1457.9967041015625,1895.4371337890625,0.0,3726.771484375,0.8931840062141418,1.0,0.0,3.0,1.0,0.0
17854560,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8113741874694824,0.4154866635799408,0.3778202533721924,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9451117515563964,0.655021071434021,0.6223720908164978,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9340204000473022,0.6354767680168152,0.4457162618637085,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8289137482643127,0.445409893989563,0.4258127212524414,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6796211004257202,0.2413566708564758,1.1099116802215576,285.00341796875,284.95001220703125,299.8919372558594,292.78594970703125,297.92437744140625,297.2037658691406,285.0022277832031,1.0,0.6837409138679504,0.3565708994865417,0.3565708994865417,1.0,1.0,-3.58060073852539,0.9582350850105286,2.622365713119507,0.0039440202526748,0.9421560764312744,0.9421560764312744,0.0,224.34559631347656,231.0,60175.26171875,0.0,3990.389892578125,1.0,279.1425170898437,283.0693359375,295.7592163085937,299.57244873046875,293.1499938964844,293.1499938964844,278.8500061035156,33224.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932487428188324,1.0,0.0,0.0,3.6641459465026855,3.6641695499420166,8.958572834671941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.12890625,0.0,1528.11669921875,1895.4371337890625,0.0,3703.920166015625,0.9063156843185424,1.0,0.0,3.0,1.0,0.0
17854620,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8080857992172241,0.4144895672798157,0.3773073256015777,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9407262206077576,0.6536913514137268,0.6215524077415466,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9309977889060974,0.63669753074646,0.4468799233436584,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8262411952018738,0.4452960789203644,0.4260487556457519,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6770174503326416,0.2411127984523773,1.110055446624756,284.9065856933594,284.95001220703125,299.8978271484375,292.8236694335937,297.9197998046875,297.197021484375,284.9075927734375,1.0,0.6854166984558105,0.3560768961906433,0.3560768961906433,1.0,1.0,-3.580864429473877,0.9567256569862366,2.624138832092285,0.0027108767535537,0.8556510806083679,0.8556510806083679,0.0,227.6841583251953,234.0,60935.74609375,0.0,4011.492431640625,1.0,278.8578491210937,282.95233154296875,295.8417663574219,299.77520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38451.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398844838142396,1.0,0.0,0.0,3.5559003353118896,3.5559239387512207,8.437085625701002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9580078125,0.0,1448.8426513671875,1895.4371337890625,0.0,3771.39453125,0.8863556981086731,1.0,0.0,3.0,1.0,0.0
17854680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8080857992172241,0.4144895672798157,0.3773073256015777,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9407262206077576,0.6536913514137268,0.6215524077415466,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9309977889060974,0.63669753074646,0.4468799233436584,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8262411952018738,0.4452960789203644,0.4260487556457519,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6770174503326416,0.2411127984523773,1.110055446624756,284.9065856933594,284.95001220703125,299.8978271484375,292.8236694335937,297.9197998046875,297.197021484375,284.9075927734375,1.0,0.6854166984558105,0.3560768961906433,0.3560768961906433,1.0,1.0,-3.580864429473877,0.9567256569862366,2.624138832092285,0.0027108767535537,0.8556510806083679,0.8556510806083679,0.0,227.6841583251953,234.0,60935.74609375,0.0,4011.492431640625,1.0,278.8578491210937,282.95233154296875,295.8417663574219,299.77520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38451.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398844838142396,1.0,0.0,0.0,3.5559003353118896,3.5559239387512207,8.437085625701002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9580078125,0.0,1448.8426513671875,1895.4371337890625,0.0,3771.39453125,0.8863556981086731,1.0,0.0,3.0,1.0,0.0
17854740,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8056427836418152,0.4144951701164245,0.377171128988266,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9373557567596436,0.6533684730529785,0.6210841536521912,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9290889501571656,0.6390357613563538,0.448372483253479,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.824303150177002,0.4458724558353424,0.4264967441558838,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.675072431564331,0.2412515580654144,1.110581398010254,285.0037841796875,284.95001220703125,299.9027099609375,292.86041259765625,297.9216613769531,297.19921875,285.0030212402344,1.0,0.6870999336242676,0.3555829226970672,0.3555829226970672,1.0,1.0,-3.5830953121185303,0.9558398723602296,2.627255439758301,0.0013802930479869,0.945353627204895,0.945353627204895,0.0,230.4366607666016,237.0,60380.56640625,0.0,4034.145263671875,1.0,279.1416931152344,283.070068359375,295.8348693847656,299.6623840332031,293.1499938964844,293.1499938964844,278.8500061035156,33321.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311612248420716,1.0,0.0,0.0,3.674560070037842,3.674583911895752,9.009568771034536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.775390625,0.0,1540.4854736328125,1895.4371337890625,0.0,3691.7802734375,0.9089837670326232,1.0,0.0,3.0,1.0,0.0
17854800,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8056427836418152,0.4144951701164245,0.377171128988266,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9373557567596436,0.6533684730529785,0.6210841536521912,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9290889501571656,0.6390357613563538,0.448372483253479,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.824303150177002,0.4458724558353424,0.4264967441558838,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.675072431564331,0.2412515580654144,1.110581398010254,285.0037841796875,284.95001220703125,299.9027099609375,292.86041259765625,297.9216613769531,297.19921875,285.0030212402344,1.0,0.6870999336242676,0.3555829226970672,0.3555829226970672,1.0,1.0,-3.5830953121185303,0.9558398723602296,2.627255439758301,0.0013802930479869,0.945353627204895,0.945353627204895,0.0,230.4366607666016,237.0,60380.56640625,0.0,4034.145263671875,1.0,279.1416931152344,283.070068359375,295.8348693847656,299.6623840332031,293.1499938964844,293.1499938964844,278.8500061035156,33321.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311612248420716,1.0,0.0,0.0,3.674560070037842,3.674583911895752,9.009568771034536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.775390625,0.0,1540.4854736328125,1895.4371337890625,0.0,3691.7802734375,0.9089837670326232,1.0,0.0,3.0,1.0,0.0
17854860,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8023183941841125,0.413465142250061,0.3766228854656219,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9329894781112672,0.6519675254821777,0.6201912760734558,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9261093139648438,0.6401300430297852,0.4494450688362121,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8216870427131653,0.4457065463066101,0.4266809821128845,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6725594997406006,0.2409915924072265,1.1106481552124023,284.90643310546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9164733886719,297.19244384765625,284.9072265625,1.0,0.6887252926826477,0.3550923466682434,0.3550923466682434,1.0,1.0,-3.582963705062866,0.9542161822319032,2.6287474632263184,0.0001167225564131,0.8581587672233582,0.8581587672233582,0.0,233.7876892089844,240.0,61146.48828125,0.0,4054.3125,1.0,278.85809326171875,282.95220947265625,295.9138488769531,299.8618469238281,293.1499938964844,293.1499938964844,279.1499938964844,38397.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938535749912262,1.0,0.0,0.0,3.5689473152160645,3.5689709186553955,8.499112595927727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.8125,0.0,1462.3916015625,1895.4371337890625,0.0,3759.122314453125,0.8892832398414612,1.0,0.0,3.0,1.0,0.0
17854920,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8023183941841125,0.413465142250061,0.3766228854656219,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9329894781112672,0.6519675254821777,0.6201912760734558,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9261093139648438,0.6401300430297852,0.4494450688362121,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8216870427131653,0.4457065463066101,0.4266809821128845,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6725594997406006,0.2409915924072265,1.1106481552124023,284.90643310546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9164733886719,297.19244384765625,284.9072265625,1.0,0.6887252926826477,0.3550923466682434,0.3550923466682434,1.0,1.0,-3.582963705062866,0.9542161822319032,2.6287474632263184,0.0001167225564131,0.8581587672233582,0.8581587672233582,0.0,233.7876892089844,240.0,61146.48828125,0.0,4054.3125,1.0,278.85809326171875,282.95220947265625,295.9138488769531,299.8618469238281,293.1499938964844,293.1499938964844,279.1499938964844,38397.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938535749912262,1.0,0.0,0.0,3.5689473152160645,3.5689709186553955,8.499112595927727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.8125,0.0,1462.3916015625,1895.4371337890625,0.0,3759.122314453125,0.8892832398414612,1.0,0.0,3.0,1.0,0.0
17854980,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7999188303947449,0.4134432077407837,0.3764626979827881,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9296685457229614,0.6515793204307556,0.6196626424789429,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9242446422576904,0.6423549652099609,0.4508586227893829,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8197944760322571,0.4462364017963409,0.4270853400230407,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6706960201263428,0.241118386387825,1.1111191511154177,285.0043029785156,284.95001220703125,299.9086303710937,292.9297180175781,297.91845703125,297.1945495605469,285.0035095214844,1.0,0.6903601288795471,0.3546018004417419,0.3546018004417419,1.0,1.0,-3.5848796367645264,0.9532406330108644,2.631639003753662,-0.0012438143603503,0.948288083076477,0.948288083076477,0.0,236.53591918945312,243.0,60573.83984375,0.0,4076.15576171875,1.0,279.1418151855469,283.0708923339844,295.9046936035156,299.7460021972656,293.1499938964844,293.1499938964844,278.8500061035156,33343.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299334287643432,1.0,0.0,0.0,3.685660362243652,3.6856842041015625,9.064083315024618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6044921875,0.0,1553.135498046875,1895.4371337890625,0.0,3680.53076171875,0.911493957042694,1.0,0.0,3.0,1.0,0.0
17855040,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7999188303947449,0.4134432077407837,0.3764626979827881,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9296685457229614,0.6515793204307556,0.6196626424789429,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9242446422576904,0.6423549652099609,0.4508586227893829,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8197944760322571,0.4462364017963409,0.4270853400230407,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6706960201263428,0.241118386387825,1.1111191511154177,285.0043029785156,284.95001220703125,299.9086303710937,292.9297180175781,297.91845703125,297.1945495605469,285.0035095214844,1.0,0.6903601288795471,0.3546018004417419,0.3546018004417419,1.0,1.0,-3.5848796367645264,0.9532406330108644,2.631639003753662,-0.0012438143603503,0.948288083076477,0.948288083076477,0.0,236.53591918945312,243.0,60573.83984375,0.0,4076.15576171875,1.0,279.1418151855469,283.0708923339844,295.9046936035156,299.7460021972656,293.1499938964844,293.1499938964844,278.8500061035156,33343.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299334287643432,1.0,0.0,0.0,3.685660362243652,3.6856842041015625,9.064083315024618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6044921875,0.0,1553.135498046875,1895.4371337890625,0.0,3680.53076171875,0.911493957042694,1.0,0.0,3.0,1.0,0.0
17855100,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7986467480659485,0.4129794239997864,0.3763645589351654,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9279295802116394,0.6509315371513367,0.6193993091583252,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9232004880905152,0.6429100036621094,0.4515238404273987,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8187999725341797,0.4461982250213623,0.4273057281970978,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6697536706924438,0.2410336285829544,1.111532211303711,284.8799133300781,284.95001220703125,299.9091491699219,292.94598388671875,297.9164733886719,297.19189453125,284.8782653808594,1.0,0.6912243962287903,0.3543564975261688,0.3543564975261688,1.0,1.0,-3.586014032363892,0.9528023600578308,2.633211851119995,-0.0018087888602167,0.862826943397522,0.862826943397522,0.0,238.0130920410156,243.0,61569.28515625,0.0,4088.166015625,1.0,278.8968505859375,282.9286804199219,295.9750671386719,299.9865417480469,293.1499938964844,293.1499938964844,278.8500061035156,37493.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357512593269348,1.0,0.0,0.0,3.654782056808472,3.65480637550354,8.912843441066798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8837890625,0.0,1549.687744140625,1895.4371337890625,0.0,3733.7421875,0.9053232669830322,1.0,0.0,3.0,1.0,0.0
17855160,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7966951131820679,0.412380188703537,0.3758942186832428,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9254066348075868,0.6501098275184631,0.6187145709991455,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9213541746139526,0.643318235874176,0.4518509805202484,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8172356486320496,0.4460182785987854,0.4272276759147644,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6682953834533691,0.2408455908298492,1.1111453771591189,284.9054260253906,284.95001220703125,299.90924072265625,292.96173095703125,297.9134216308594,297.18780517578125,284.90673828125,1.0,0.6919394135475159,0.3541262447834015,0.3541262447834015,1.0,1.0,-3.5844619274139404,0.9515722990036012,2.63288950920105,-0.0024998832959681,0.8600484132766724,0.8600484132766724,0.0,239.8800506591797,246.0,61334.70703125,0.0,4095.539306640625,1.0,278.85760498046875,282.9521484375,295.98077392578125,299.94287109375,293.1499938964844,293.1499938964844,279.1499938964844,38529.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374364018440248,1.0,0.0,0.0,3.578817844390869,3.5788414478302,8.546188610125682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.2470703125,0.0,1473.96337890625,1895.4371337890625,0.0,3749.109130859375,0.8915777206420898,1.0,0.0,3.0,1.0,0.0
17855220,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7943432927131653,0.4123248159885406,0.3756981790065765,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9221509099006652,0.6496520638465881,0.6181151270866394,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9195125102996826,0.645420491695404,0.4531725943088531,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8153517246246338,0.4464960992336273,0.4275793135166168,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6664968132972717,0.2409598529338836,1.1115522384643557,285.0044250488281,284.95001220703125,299.9079895019531,292.9915771484375,297.9145812988281,297.1898193359375,285.0036315917969,1.0,0.693524181842804,0.353665679693222,0.353665679693222,1.0,1.0,-3.585998058319092,0.9505729675292968,2.635425090789795,-0.0038153135683387,0.950943112373352,0.950943112373352,0.0,242.63623046875,249.0,60754.09375,0.0,4116.46484375,1.0,279.1418762207031,283.07159423828125,295.9674072265625,299.8221130371094,293.1499938964844,293.1499938964844,278.8500061035156,33369.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289835691452026,1.0,0.0,0.0,3.696033477783203,3.696057558059693,9.115176453633468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.080078125,0.0,1565.0594482421875,1895.4371337890625,0.0,3671.82080078125,0.9138508439064026,1.0,0.0,3.0,1.0,0.0
17855280,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7943432927131653,0.4123248159885406,0.3756981790065765,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9221509099006652,0.6496520638465881,0.6181151270866394,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9195125102996826,0.645420491695404,0.4531725943088531,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8153517246246338,0.4464960992336273,0.4275793135166168,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6664968132972717,0.2409598529338836,1.1115522384643557,285.0044250488281,284.95001220703125,299.9079895019531,292.9915771484375,297.9145812988281,297.1898193359375,285.0036315917969,1.0,0.693524181842804,0.353665679693222,0.353665679693222,1.0,1.0,-3.585998058319092,0.9505729675292968,2.635425090789795,-0.0038153135683387,0.950943112373352,0.950943112373352,0.0,242.63623046875,249.0,60754.09375,0.0,4116.46484375,1.0,279.1418762207031,283.07159423828125,295.9674072265625,299.8221130371094,293.1499938964844,293.1499938964844,278.8500061035156,33369.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289835691452026,1.0,0.0,0.0,3.696033477783203,3.696057558059693,9.115176453633468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.080078125,0.0,1565.0594482421875,1895.4371337890625,0.0,3671.82080078125,0.9138508439064026,1.0,0.0,3.0,1.0,0.0
17855340,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7911961674690247,0.4112225174903869,0.3750959038734436,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9180222153663636,0.6481087803840637,0.6170986294746399,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.916694402694702,0.6462438702583313,0.4540711343288421,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8128039240837097,0.4462189674377441,0.4276681244373321,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.664188027381897,0.240672081708908,1.1115175485610962,284.9041748046875,284.95001220703125,299.9046630859375,293.0189819335937,297.90850830078125,297.1830749511719,284.9052429199219,1.0,0.6950532793998718,0.353205144405365,0.353205144405365,1.0,1.0,-3.585206985473633,0.9488399028778076,2.636367082595825,-0.0050689158961176,0.8614206314086914,0.8614206314086914,0.0,245.9856719970703,252.0,61512.0625,0.0,4134.900390625,1.0,278.8575744628906,282.9514465332031,296.0384216308594,300.01373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38513.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936594009399414,1.0,0.0,0.0,3.589895486831665,3.589919328689575,8.59917690831935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.77734375,0.0,1485.81494140625,1895.4371337890625,0.0,3741.429931640625,0.8939298987388611,1.0,0.0,3.0,1.0,0.0
