time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7911961674690247,0.4112225174903869,0.3750959038734436,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9180222153663636,0.6481087803840637,0.6170986294746399,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.916694402694702,0.6462438702583313,0.4540711343288421,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8128039240837097,0.4462189674377441,0.4276681244373321,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.664188027381897,0.240672081708908,1.1115175485610962,284.9041748046875,284.95001220703125,299.9046630859375,293.0189819335937,297.90850830078125,297.1830749511719,284.9052429199219,1.0,0.6950532793998718,0.353205144405365,0.353205144405365,1.0,1.0,-3.585206985473633,0.9488399028778076,2.636367082595825,-0.0050689158961176,0.8614206314086914,0.8614206314086914,0.0,245.9856719970703,252.0,61512.0625,0.0,4134.900390625,1.0,278.8575744628906,282.9514465332031,296.0384216308594,300.01373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38513.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936594009399414,1.0,0.0,0.0,3.589895486831665,3.589919328689575,8.59917690831935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.77734375,0.0,1485.81494140625,1895.4371337890625,0.0,3741.429931640625,0.8939298987388611,1.0,0.0,3.0,1.0,0.0
17855460,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7888970375061035,0.4111327230930328,0.374864399433136,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9148850440979004,0.6475818753242493,0.6164297461509705,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9148902893066406,0.6482203006744385,0.4552997946739197,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8109113574028015,0.4466419816017151,0.4279648065567016,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6624555587768555,0.2407739609479904,1.1118601560592651,285.0040283203125,284.95001220703125,299.89910888671875,293.0436706542969,297.9084777832031,297.1849975585937,285.0028381347656,1.0,0.6965856552124023,0.3527854681015014,0.3527854681015014,1.0,1.0,-3.5863614082336426,0.9478479623794556,2.638513565063477,-0.0063119544647634,0.9526587724685668,0.9526587724685668,0.0,248.74411010742188,255.0,60901.6484375,0.0,4154.8544921875,1.0,279.1427917480469,283.0718994140625,296.0195617675781,299.8861694335937,293.1499938964844,293.1499938964844,278.8500061035156,33356.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928242802619934,1.0,0.0,0.0,3.706113815307617,3.7061378955841056,9.164964467345272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5986328125,0.0,1576.412353515625,1895.4371337890625,0.0,3665.0244140625,0.9158236980438232,1.0,0.0,3.0,1.0,0.0
17855520,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7888970375061035,0.4111327230930328,0.374864399433136,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9148850440979004,0.6475818753242493,0.6164297461509705,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9148902893066406,0.6482203006744385,0.4552997946739197,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8109113574028015,0.4466419816017151,0.4279648065567016,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6624555587768555,0.2407739609479904,1.1118601560592651,285.0040283203125,284.95001220703125,299.89910888671875,293.0436706542969,297.9084777832031,297.1849975585937,285.0028381347656,1.0,0.6965856552124023,0.3527854681015014,0.3527854681015014,1.0,1.0,-3.5863614082336426,0.9478479623794556,2.638513565063477,-0.0063119544647634,0.9526587724685668,0.9526587724685668,0.0,248.74411010742188,255.0,60901.6484375,0.0,4154.8544921875,1.0,279.1427917480469,283.0718994140625,296.0195617675781,299.8861694335937,293.1499938964844,293.1499938964844,278.8500061035156,33356.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928242802619934,1.0,0.0,0.0,3.706113815307617,3.7061378955841056,9.164964467345272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5986328125,0.0,1576.412353515625,1895.4371337890625,0.0,3665.0244140625,0.9158236980438232,1.0,0.0,3.0,1.0,0.0
17855580,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7858396172523499,0.4099894165992737,0.3742339611053467,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.910969614982605,0.6459651589393616,0.6153527498245239,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9121739268302916,0.6488977670669556,0.4561078548431396,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8083569407463074,0.4463038146495819,0.4280030429363251,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6602455973625183,0.2404724657535553,1.1117810010910034,284.9032897949219,284.95001220703125,299.8910522460937,293.0653381347656,297.90118408203125,297.1782531738281,284.9043884277344,1.0,0.698065459728241,0.3523658215999603,0.3523658215999603,1.0,1.0,-3.585240840911865,0.9461442828178406,2.63909649848938,-0.0074805677868425,0.8623475432395935,0.8623475432395935,0.0,252.0890350341797,258.0,61640.078125,0.0,4172.38427734375,1.0,278.8575439453125,282.9518127441406,296.0854187011719,300.0712585449219,293.1499938964844,293.1499938964844,279.1499938964844,38557.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360117316246032,1.0,0.0,0.0,3.59694766998291,3.5969715118408203,8.632995331936399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.8037109375,0.0,1493.8016357421875,1895.4371337890625,0.0,3736.118896484375,0.8955210447311401,1.0,0.0,3.0,1.0,0.0
17855640,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7858396172523499,0.4099894165992737,0.3742339611053467,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.910969614982605,0.6459651589393616,0.6153527498245239,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9121739268302916,0.6488977670669556,0.4561078548431396,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8083569407463074,0.4463038146495819,0.4280030429363251,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6602455973625183,0.2404724657535553,1.1117810010910034,284.9032897949219,284.95001220703125,299.8910522460937,293.0653381347656,297.90118408203125,297.1782531738281,284.9043884277344,1.0,0.698065459728241,0.3523658215999603,0.3523658215999603,1.0,1.0,-3.585240840911865,0.9461442828178406,2.63909649848938,-0.0074805677868425,0.8623475432395935,0.8623475432395935,0.0,252.0890350341797,258.0,61640.078125,0.0,4172.38427734375,1.0,278.8575439453125,282.9518127441406,296.0854187011719,300.0712585449219,293.1499938964844,293.1499938964844,279.1499938964844,38557.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360117316246032,1.0,0.0,0.0,3.59694766998291,3.5969715118408203,8.632995331936399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.8037109375,0.0,1493.8016357421875,1895.4371337890625,0.0,3736.118896484375,0.8955210447311401,1.0,0.0,3.0,1.0,0.0
17855700,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7844076752662659,0.4098594188690185,0.373926967382431,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9091461896896362,0.6455864310264587,0.6147923469543457,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9109467267990112,0.6497527360916138,0.4565199315547943,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8071267008781433,0.4464215040206909,0.4279869496822357,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6591801643371582,0.240467295050621,1.1115471124649048,285.0155334472656,284.95001220703125,299.88604736328125,293.074951171875,297.9000549316406,297.1784362792969,285.0165710449219,1.0,0.6987407207489014,0.3521559834480285,0.3521559834480285,1.0,1.0,-3.584385633468628,0.9452064037322998,2.639179229736328,-0.0082013886421918,0.940925121307373,0.940925121307373,0.0,253.6534423828125,258.0,60820.40234375,0.0,4179.7177734375,1.0,279.1004638671875,283.0811462402344,296.0429077148437,299.8712463378906,293.1499938964844,293.1499938964844,279.1499938964844,34090.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299833178520204,1.0,0.0,0.0,3.6460835933685294,3.646107196807861,8.870467809174443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9248046875,0.0,1514.540283203125,1895.4371337890625,0.0,3680.988525390625,0.904594898223877,1.0,0.0,3.0,1.0,0.0
17855760,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7835862040519714,0.4098572731018066,0.3739631474018097,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9079990386962892,0.6453621983528137,0.6146121025085449,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9104047417640686,0.6507229804992676,0.4572316110134125,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8064274191856384,0.4466657340526581,0.4282416999340057,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.658573567867279,0.2405608296394348,1.1120632886886597,285.0038757324219,284.95001220703125,299.8803405761719,293.0837097167969,297.899658203125,297.17999267578125,285.0026550292969,1.0,0.6995452642440796,0.3519539833068847,0.3519539833068847,1.0,1.0,-3.5859930515289307,0.9450552463531494,2.640937805175781,-0.0087498538196086,0.9535921216011048,0.9535921216011048,0.0,254.8540496826172,261.0,61001.71484375,0.0,4191.32666015625,1.0,279.1429138183594,283.0731811523437,296.0602111816406,299.9355163574219,293.1499938964844,293.1499938964844,278.8500061035156,33385.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278319478034972,1.0,0.0,0.0,3.71122407913208,3.711248397827149,9.190256946567388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.8046875,0.0,1582.4693603515625,1895.4371337890625,0.0,3661.252685546875,0.9170357584953308,1.0,0.0,3.0,1.0,0.0
17855820,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7806108593940735,0.4086754620075226,0.3733009099960327,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9043616652488708,0.6436735987663269,0.6134698987007141,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9077845215797424,0.6512224674224854,0.4579251110553741,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8038418292999268,0.4462669491767883,0.4282252490520477,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6564531922340393,0.2402471154928207,1.1119353771209717,284.90264892578125,284.95001220703125,299.8667297363281,293.09844970703125,297.8908996582031,297.1732482910156,284.9037475585937,1.0,0.700972318649292,0.3515499830245971,0.3515499830245971,1.0,1.0,-3.584493637084961,0.9432857632637024,2.641207933425904,-0.0099182212725281,0.8625676035881042,0.8625676035881042,0.0,258.1978454589844,264.0,61717.890625,0.0,4207.83154296875,1.0,278.8575134277344,282.9528503417969,296.1191711425781,300.112548828125,293.1499938964844,293.1499938964844,279.1499938964844,38603.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357281923294068,1.0,0.0,0.0,3.600508213043213,3.600532293319702,8.650095537632296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.044921875,0.0,1498.0194091796875,1895.4371337890625,0.0,3733.53173828125,0.8963448405265808,1.0,0.0,3.0,1.0,0.0
17855880,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7806108593940735,0.4086754620075226,0.3733009099960327,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9043616652488708,0.6436735987663269,0.6134698987007141,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9077845215797424,0.6512224674224854,0.4579251110553741,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8038418292999268,0.4462669491767883,0.4282252490520477,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6564531922340393,0.2402471154928207,1.1119353771209717,284.90264892578125,284.95001220703125,299.8667297363281,293.09844970703125,297.8908996582031,297.1732482910156,284.9037475585937,1.0,0.700972318649292,0.3515499830245971,0.3515499830245971,1.0,1.0,-3.584493637084961,0.9432857632637024,2.641207933425904,-0.0099182212725281,0.8625676035881042,0.8625676035881042,0.0,258.1978454589844,264.0,61717.890625,0.0,4207.83154296875,1.0,278.8575134277344,282.9528503417969,296.1191711425781,300.112548828125,293.1499938964844,293.1499938964844,279.1499938964844,38603.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357281923294068,1.0,0.0,0.0,3.600508213043213,3.600532293319702,8.650095537632296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.044921875,0.0,1498.0194091796875,1895.4371337890625,0.0,3733.53173828125,0.8963448405265808,1.0,0.0,3.0,1.0,0.0
17855940,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.778417706489563,0.4084998071193695,0.3729997277259826,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9016267657279968,0.642993152141571,0.6126661896705627,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9060622453689576,0.6528568863868713,0.4589249491691589,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8019130825996399,0.4465667605400085,0.4284117519855499,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6548497676849365,0.2403232902288437,1.1121785640716553,285.0030517578125,284.95001220703125,299.8500061035156,293.1093444824219,297.8875732421875,297.1746826171875,285.0022277832031,1.0,0.7023990154266357,0.3511459827423095,0.3511459827423095,1.0,1.0,-3.5848748683929443,0.9421088695526124,2.642765998840332,-0.0112090222537517,0.9532808065414428,0.9532808065414428,0.0,260.9598693847656,267.0,61050.65234375,0.0,4225.7744140625,1.0,279.1420288085937,283.0745849609375,296.087646484375,299.9686584472656,293.1499938964844,293.1499938964844,278.8500061035156,33497.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277887344360352,1.0,0.0,0.0,3.711382627487183,3.711406946182251,9.191041954181856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.64453125,0.0,1583.501708984375,1895.4371337890625,0.0,3660.85595703125,0.91739022731781,1.0,0.0,3.0,1.0,0.0
17856000,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.778417706489563,0.4084998071193695,0.3729997277259826,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9016267657279968,0.642993152141571,0.6126661896705627,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9060622453689576,0.6528568863868713,0.4589249491691589,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8019130825996399,0.4465667605400085,0.4284117519855499,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6548497676849365,0.2403232902288437,1.1121785640716553,285.0030517578125,284.95001220703125,299.8500061035156,293.1093444824219,297.8875732421875,297.1746826171875,285.0022277832031,1.0,0.7023990154266357,0.3511459827423095,0.3511459827423095,1.0,1.0,-3.5848748683929443,0.9421088695526124,2.642765998840332,-0.0112090222537517,0.9532808065414428,0.9532808065414428,0.0,260.9598693847656,267.0,61050.65234375,0.0,4225.7744140625,1.0,279.1420288085937,283.0745849609375,296.087646484375,299.9686584472656,293.1499938964844,293.1499938964844,278.8500061035156,33497.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277887344360352,1.0,0.0,0.0,3.711382627487183,3.711406946182251,9.191041954181856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.64453125,0.0,1583.501708984375,1895.4371337890625,0.0,3660.85595703125,0.91739022731781,1.0,0.0,3.0,1.0,0.0
17856060,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.775503933429718,0.4072757065296173,0.3722931444644928,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8981820344924927,0.6412299871444702,0.6114463806152344,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9035290479660034,0.6531548500061035,0.4594752490520477,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7993513345718384,0.4461033940315246,0.4283308088779449,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6528018712997437,0.239996537566185,1.1119849681854248,284.9022216796875,284.95001220703125,299.8315124511719,293.1181640625,297.8775634765625,297.1679382324219,284.9033508300781,1.0,0.7037680149078369,0.3507486283779144,0.3507486283779144,1.0,1.0,-3.582899808883667,0.9402143955230712,2.642685413360596,-0.0124076353386044,0.8620946407318115,0.8620946407318115,0.0,264.3139953613281,270.0,61743.1640625,0.0,4241.0576171875,1.0,278.85748291015625,282.95465087890625,296.1387634277344,300.1358947753906,293.1499938964844,293.1499938964844,279.1499938964844,38650.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935634195804596,1.0,0.0,0.0,3.600367546081543,3.600391387939453,8.649419669382041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9951171875,0.0,1498.2061767578125,1895.4371337890625,0.0,3732.674072265625,0.896357536315918,1.0,0.0,3.0,1.0,0.0
17856120,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.775503933429718,0.4072757065296173,0.3722931444644928,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8981820344924927,0.6412299871444702,0.6114463806152344,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9035290479660034,0.6531548500061035,0.4594752490520477,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7993513345718384,0.4461033940315246,0.4283308088779449,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6528018712997437,0.239996537566185,1.1119849681854248,284.9022216796875,284.95001220703125,299.8315124511719,293.1181640625,297.8775634765625,297.1679382324219,284.9033508300781,1.0,0.7037680149078369,0.3507486283779144,0.3507486283779144,1.0,1.0,-3.582899808883667,0.9402143955230712,2.642685413360596,-0.0124076353386044,0.8620946407318115,0.8620946407318115,0.0,264.3139953613281,270.0,61743.1640625,0.0,4241.0576171875,1.0,278.85748291015625,282.95465087890625,296.1387634277344,300.1358947753906,293.1499938964844,293.1499938964844,279.1499938964844,38650.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935634195804596,1.0,0.0,0.0,3.600367546081543,3.600391387939453,8.649419669382041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9951171875,0.0,1498.2061767578125,1895.4371337890625,0.0,3732.674072265625,0.896357536315918,1.0,0.0,3.0,1.0,0.0
17856180,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7733626365661621,0.4070560038089752,0.3719542920589447,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8955052495002747,0.6404744386672974,0.6105743050575256,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9018579721450806,0.6545972228050232,0.4603408873081207,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7974450588226318,0.4463392794132232,0.4284586310386657,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.651259183883667,0.2400611639022827,1.1121801137924194,285.0025329589844,284.95001220703125,299.8127136230469,293.1268310546875,297.8735046386719,297.169189453125,285.001708984375,1.0,0.7051383256912231,0.3503512740135193,0.3503512740135193,1.0,1.0,-3.5828638076782227,0.9389300346374512,2.6439337730407715,-0.0137131623923778,0.95243102312088,0.95243102312088,0.0,267.0758361816406,273.0,61062.69921875,0.0,4257.8837890625,1.0,279.1419982910156,283.0765075683594,296.10418701171875,299.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,33526.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275039434432985,1.0,0.0,0.0,3.710282802581787,3.710306882858277,9.185595217786612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.9541015625,0.0,1582.4659423828125,1895.4371337890625,0.0,3658.2412109375,0.9171625971794128,1.0,0.0,3.0,1.0,0.0
17856240,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7733626365661621,0.4070560038089752,0.3719542920589447,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8955052495002747,0.6404744386672974,0.6105743050575256,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9018579721450806,0.6545972228050232,0.4603408873081207,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7974450588226318,0.4463392794132232,0.4284586310386657,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.651259183883667,0.2400611639022827,1.1121801137924194,285.0025329589844,284.95001220703125,299.8127136230469,293.1268310546875,297.8735046386719,297.169189453125,285.001708984375,1.0,0.7051383256912231,0.3503512740135193,0.3503512740135193,1.0,1.0,-3.5828638076782227,0.9389300346374512,2.6439337730407715,-0.0137131623923778,0.95243102312088,0.95243102312088,0.0,267.0758361816406,273.0,61062.69921875,0.0,4257.8837890625,1.0,279.1419982910156,283.0765075683594,296.10418701171875,299.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,33526.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275039434432985,1.0,0.0,0.0,3.710282802581787,3.710306882858277,9.185595217786612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.9541015625,0.0,1582.4659423828125,1895.4371337890625,0.0,3658.2412109375,0.9171625971794128,1.0,0.0,3.0,1.0,0.0
17856300,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7722415924072266,0.406494677066803,0.3717716932296753,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8941182494163513,0.639646053314209,0.6101427674293518,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.900942087173462,0.6547359824180603,0.4607315361499786,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7964569330215454,0.4461486637592315,0.4285411536693573,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6504909992218018,0.2399450689554214,1.1124666929244995,284.8769836425781,284.95001220703125,299.8031921386719,293.1311340332031,297.86895751953125,297.16656494140625,284.8752746582031,1.0,0.7058701515197754,0.3501526117324829,0.3501526117324829,1.0,1.0,-3.583046197891236,0.9383447170257568,2.6447014808654785,-0.0142446178942918,0.8653820753097534,0.8653820753097534,0.0,268.5552062988281,273.0,62021.71484375,0.0,4267.41943359375,1.0,278.8963317871094,282.9335327148437,296.1615905761719,300.21221923828125,293.1499938964844,293.1499938964844,278.8500061035156,37657.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933409571647644,1.0,0.0,0.0,3.676645517349243,3.67667007446289,9.019798312692728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.173828125,0.0,1575.505615234375,1895.4371337890625,0.0,3712.353515625,0.9103206396102904,1.0,0.0,3.0,1.0,0.0
17856360,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7705323100090027,0.4057921469211578,0.3712137043476105,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8921335339546204,0.638643741607666,0.6092915534973145,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.89939284324646,0.6547055244445801,0.4607628881931305,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.794929563999176,0.4458130896091461,0.4283199608325958,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6492963433265686,0.2397245168685913,1.1119450330734253,284.90264892578125,284.95001220703125,299.79364013671875,293.1354064941406,297.86346435546875,297.16259765625,284.90399169921875,1.0,0.7064523100852966,0.3499715030193329,0.3499715030193329,1.0,1.0,-3.580498218536377,0.936969757080078,2.643528461456299,-0.014885357581079,0.861720621585846,0.861720621585846,0.0,270.42388916015625,276.0,61739.16796875,0.0,4272.0615234375,1.0,278.857421875,282.9578857421875,296.1553039550781,300.1526184082031,293.1499938964844,293.1499938964844,279.1499938964844,38716.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351497292518616,1.0,0.0,0.0,3.597081422805786,3.5971052646636963,8.633637662569527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1103515625,0.0,1495.12060546875,1895.4371337890625,0.0,3728.251708984375,0.8957690596580505,1.0,0.0,3.0,1.0,0.0
17856420,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7684407830238342,0.4055277407169342,0.3708350956439972,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8895004987716675,0.6378172636032104,0.6083535552024841,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8977017402648926,0.6559675931930542,0.4615003168582916,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7930443286895752,0.4459847807884216,0.4283878803253174,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6478118300437927,0.2397791892290115,1.112097978591919,285.0022277832031,284.95001220703125,299.7742919921875,293.143798828125,297.85919189453125,297.1637268066406,285.0013732910156,1.0,0.707768976688385,0.3496093451976776,0.3496093451976776,1.0,1.0,-3.5800580978393555,0.9356738328933716,2.6443841457366943,-0.0161062441766262,0.9515469074249268,0.9515469074249268,0.0,273.186279296875,279.0,61062.765625,0.0,4287.798828125,1.0,279.1419982910156,283.0788269042969,296.1208190917969,300.0038452148437,293.1499938964844,293.1499938964844,278.8500061035156,33536.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269530773162842,1.0,0.0,0.0,3.7080488204956055,3.708073139190674,9.17453746751562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.693359375,0.0,1579.98974609375,1895.4371337890625,0.0,3653.181884765625,0.9166651964187622,1.0,0.0,3.0,1.0,0.0
17856480,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7684407830238342,0.4055277407169342,0.3708350956439972,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8895004987716675,0.6378172636032104,0.6083535552024841,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8977017402648926,0.6559675931930542,0.4615003168582916,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7930443286895752,0.4459847807884216,0.4283878803253174,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6478118300437927,0.2397791892290115,1.112097978591919,285.0022277832031,284.95001220703125,299.7742919921875,293.143798828125,297.85919189453125,297.1637268066406,285.0013732910156,1.0,0.707768976688385,0.3496093451976776,0.3496093451976776,1.0,1.0,-3.5800580978393555,0.9356738328933716,2.6443841457366943,-0.0161062441766262,0.9515469074249268,0.9515469074249268,0.0,273.186279296875,279.0,61062.765625,0.0,4287.798828125,1.0,279.1419982910156,283.0788269042969,296.1208190917969,300.0038452148437,293.1499938964844,293.1499938964844,278.8500061035156,33536.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269530773162842,1.0,0.0,0.0,3.7080488204956055,3.708073139190674,9.17453746751562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.693359375,0.0,1579.98974609375,1895.4371337890625,0.0,3653.181884765625,0.9166651964187622,1.0,0.0,3.0,1.0,0.0
17856540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7656837105751038,0.4042224586009979,0.3700545728206634,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8861960172653198,0.6359215974807739,0.6070056557655334,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8952360153198242,0.6558970212936401,0.4617975652217865,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7905666828155518,0.4453944563865661,0.4281871914863586,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6459236741065979,0.2394327521324157,1.1118160486221311,284.9024963378906,284.95001220703125,299.7547302246094,293.15203857421875,297.8492736816406,297.157470703125,284.903564453125,1.0,0.7090296149253845,0.3492471575736999,0.3492471575736999,1.0,1.0,-3.577285051345825,0.933649480342865,2.6436357498168945,-0.0172451864928007,0.8609094619750977,0.8609094619750977,0.0,276.53424072265625,282.0,61738.98046875,0.0,4300.8544921875,1.0,278.8575134277344,282.96026611328125,296.1715393066406,300.1689453125,293.1499938964844,293.1499938964844,279.1499938964844,38676.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345565438270568,1.0,0.0,0.0,3.595261812210083,3.595285654067993,8.624905376564129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3154296875,0.0,1492.8414306640625,1895.4371337890625,0.0,3722.834716796875,0.8952533006668091,1.0,0.0,3.0,1.0,0.0
17856600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7656837105751038,0.4042224586009979,0.3700545728206634,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8861960172653198,0.6359215974807739,0.6070056557655334,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8952360153198242,0.6558970212936401,0.4617975652217865,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7905666828155518,0.4453944563865661,0.4281871914863586,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6459236741065979,0.2394327521324157,1.1118160486221311,284.9024963378906,284.95001220703125,299.7547302246094,293.15203857421875,297.8492736816406,297.157470703125,284.903564453125,1.0,0.7090296149253845,0.3492471575736999,0.3492471575736999,1.0,1.0,-3.577285051345825,0.933649480342865,2.6436357498168945,-0.0172451864928007,0.8609094619750977,0.8609094619750977,0.0,276.53424072265625,282.0,61738.98046875,0.0,4300.8544921875,1.0,278.8575134277344,282.96026611328125,296.1715393066406,300.1689453125,293.1499938964844,293.1499938964844,279.1499938964844,38676.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345565438270568,1.0,0.0,0.0,3.595261812210083,3.595285654067993,8.624905376564129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3154296875,0.0,1492.8414306640625,1895.4371337890625,0.0,3722.834716796875,0.8952533006668091,1.0,0.0,3.0,1.0,0.0
17856660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7636472582817078,0.4039127826690674,0.3696394860744476,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8836157321929932,0.6350270509719849,0.6060085296630859,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8935322761535645,0.6569881439208984,0.4624171555042267,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7887076139450073,0.4455013871192932,0.4281972646713257,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6444976329803467,0.2394776493310928,1.1119331121444702,285.0018920898437,284.95001220703125,299.73492431640625,293.1600952148437,297.8448486328125,297.1585388183594,285.0010681152344,1.0,0.7102950811386108,0.3489303886890411,0.3489303886890411,1.0,1.0,-3.5764756202697754,0.932381272315979,2.644094467163086,-0.0183482486754655,0.95049786567688,0.95049786567688,0.0,279.2925109863281,285.0,61053.0,0.0,4315.55908203125,1.0,279.1419677734375,283.0814514160156,296.13702392578125,300.019775390625,293.1499938964844,293.1499938964844,278.8500061035156,33542.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263570308685304,1.0,0.0,0.0,3.704989910125733,3.7050139904022217,9.15940688628325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0478515625,0.0,1576.5496826171875,1895.4371337890625,0.0,3647.705322265625,0.9159789681434632,1.0,0.0,3.0,1.0,0.0
17856720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7636472582817078,0.4039127826690674,0.3696394860744476,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8836157321929932,0.6350270509719849,0.6060085296630859,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8935322761535645,0.6569881439208984,0.4624171555042267,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7887076139450073,0.4455013871192932,0.4281972646713257,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6444976329803467,0.2394776493310928,1.1119331121444702,285.0018920898437,284.95001220703125,299.73492431640625,293.1600952148437,297.8448486328125,297.1585388183594,285.0010681152344,1.0,0.7102950811386108,0.3489303886890411,0.3489303886890411,1.0,1.0,-3.5764756202697754,0.932381272315979,2.644094467163086,-0.0183482486754655,0.95049786567688,0.95049786567688,0.0,279.2925109863281,285.0,61053.0,0.0,4315.55908203125,1.0,279.1419677734375,283.0814514160156,296.13702392578125,300.019775390625,293.1499938964844,293.1499938964844,278.8500061035156,33542.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263570308685304,1.0,0.0,0.0,3.704989910125733,3.7050139904022217,9.15940688628325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0478515625,0.0,1576.5496826171875,1895.4371337890625,0.0,3647.705322265625,0.9159789681434632,1.0,0.0,3.0,1.0,0.0
17856780,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7609676122665405,0.4025677740573883,0.3688223958015442,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8803867697715759,0.633071780204773,0.6046023368835449,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8910754919052124,0.6567490100860596,0.4625991880893707,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7862725257873535,0.4448486864566803,0.4279372692108154,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6426829695701599,0.2391227334737777,1.111612319946289,284.9026794433594,284.95001220703125,299.7149353027344,293.1679077148437,297.8350830078125,297.15264892578125,284.9037475585937,1.0,0.7115055322647095,0.3486135900020599,0.3486135900020599,1.0,1.0,-3.5733320713043213,0.9303900003433228,2.642942190170288,-0.0193642601370811,0.8601580858230591,0.8601580858230591,0.0,282.63629150390625,288.0,61722.640625,0.0,4327.5576171875,1.0,278.8575439453125,282.9634704589844,296.1873474121094,300.1840209960937,293.1499938964844,293.1499938964844,279.1499938964844,38682.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339421391487122,1.0,0.0,0.0,3.5915355682373047,3.591559648513794,8.607037216279423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4599609375,0.0,1488.839111328125,1895.4371337890625,0.0,3717.221435546875,0.8944355249404907,1.0,0.0,3.0,1.0,0.0
17856840,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7609676122665405,0.4025677740573883,0.3688223958015442,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8803867697715759,0.633071780204773,0.6046023368835449,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8910754919052124,0.6567490100860596,0.4625991880893707,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7862725257873535,0.4448486864566803,0.4279372692108154,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6426829695701599,0.2391227334737777,1.111612319946289,284.9026794433594,284.95001220703125,299.7149353027344,293.1679077148437,297.8350830078125,297.15264892578125,284.9037475585937,1.0,0.7115055322647095,0.3486135900020599,0.3486135900020599,1.0,1.0,-3.5733320713043213,0.9303900003433228,2.642942190170288,-0.0193642601370811,0.8601580858230591,0.8601580858230591,0.0,282.63629150390625,288.0,61722.640625,0.0,4327.5576171875,1.0,278.8575439453125,282.9634704589844,296.1873474121094,300.1840209960937,293.1499938964844,293.1499938964844,279.1499938964844,38682.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339421391487122,1.0,0.0,0.0,3.5915355682373047,3.591559648513794,8.607037216279423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4599609375,0.0,1488.839111328125,1895.4371337890625,0.0,3717.221435546875,0.8944355249404907,1.0,0.0,3.0,1.0,0.0
17856900,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7597148418426514,0.40232914686203,0.3684248328208923,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8788583874702454,0.6325210332870483,0.6038879156112671,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8899388313293457,0.6571490168571472,0.4626939296722412,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7851157188415527,0.444810003042221,0.4277773797512054,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6418071985244751,0.2390925139188766,1.111275315284729,285.01422119140625,284.95001220703125,299.7048645019531,293.1717529296875,297.8324279785156,297.1525573730469,285.0151672363281,1.0,0.7120497822761536,0.3484552204608917,0.3484552204608917,1.0,1.0,-3.5715038776397705,0.9293208718299866,2.6421830654144287,-0.0199990384280681,0.9379611015319824,0.9379611015319824,0.0,284.1946105957031,288.0,60883.82421875,0.0,4332.18212890625,1.0,279.1003112792969,283.0924072265625,296.13934326171875,299.9765014648437,293.1499938964844,293.1499938964844,279.1499938964844,34164.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278872609138488,1.0,0.0,0.0,3.639605045318604,3.639628648757935,8.838973144520423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0712890625,0.0,1507.9366455078125,1895.4371337890625,0.0,3661.76025390625,0.903211236000061,1.0,0.0,3.0,1.0,0.0
17856960,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7589735984802246,0.4022144973278045,0.3683636486530304,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8778508901596069,0.6321151852607727,0.6035431027412415,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8893499374389648,0.6576793193817139,0.4630992412567138,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7844295501708984,0.4448924362659454,0.4278848171234131,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6413039565086365,0.2391587346792221,1.11168372631073,285.0016174316406,284.95001220703125,299.6947631835937,293.175537109375,297.83062744140625,297.1537780761719,285.0003356933594,1.0,0.712721049785614,0.348306268453598,0.348306268453598,1.0,1.0,-3.572121381759644,0.9290323257446288,2.643089056015014,-0.0204596035182476,0.9493440985679626,0.9493440985679626,0.0,285.3988952636719,291.0,61038.0859375,0.0,4341.189453125,1.0,279.14288330078125,283.083984375,296.1516418457031,300.033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33477.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256996512413024,1.0,0.0,0.0,3.703166961669922,3.703191041946411,9.150396067525436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.39453125,0.0,1573.9757080078125,1895.4371337890625,0.0,3641.662109375,0.9152752161026,1.0,0.0,3.0,1.0,0.0
17857020,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7574512362480164,0.4013073146343231,0.3679451048374176,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8759698271751404,0.6308064460754395,0.6027395725250244,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8879554867744446,0.6574303507804871,0.4632915556430816,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7830350995063782,0.4444440603256225,0.4277955591678619,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6402950286865234,0.2389425039291381,1.111779808998108,284.8799743652344,284.95001220703125,299.68133544921875,293.1804504394531,297.8241882324219,297.1500549316406,284.8828125,1.0,0.7135531306266785,0.348109096288681,0.348109096288681,1.0,1.0,-3.5709009170532227,0.928019106388092,2.6428818702697754,-0.0210251864045858,0.8568246364593506,0.8568246364593506,0.0,287.4691467285156,291.0,61819.671875,0.0,4350.5380859375,1.0,278.8755187988281,282.9479064941406,296.2118530273437,300.2406005859375,293.1499938964844,293.1499938964844,278.8500061035156,39074.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327579140663148,1.0,0.0,0.0,3.6248600482940674,3.624884366989136,8.767499934947409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9912109375,0.0,1528.2230224609375,1895.4371337890625,0.0,3706.39453125,0.9008558988571168,1.0,0.0,3.0,1.0,0.0
17857080,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7563861608505249,0.4008320569992065,0.3675214946269989,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8747183680534363,0.6301141381263733,0.6020973324775696,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8869249820709229,0.6572853326797485,0.463184118270874,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7820523977279663,0.4441802501678467,0.4275747239589691,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.639568567276001,0.238797128200531,1.1113461256027222,284.90338134765625,284.95001220703125,299.6744384765625,293.1828918457031,297.8207702636719,297.1478576660156,284.9047546386719,1.0,0.7138872742652893,0.3480084240436554,0.3480084240436554,1.0,1.0,-3.5687026977539062,0.9270188212394714,2.641684055328369,-0.021428732201457,0.8596087694168091,0.8596087694168091,0.0,288.7259521484375,294.0,61688.9609375,0.0,4352.30615234375,1.0,278.8573913574219,282.9677734375,296.2025756835937,300.1976623535156,293.1499938964844,293.1499938964844,279.1499938964844,38750.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933328092098236,1.0,0.0,0.0,3.585489273071289,3.585513114929199,8.578081178711727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1513671875,0.0,1482.7901611328125,1895.4371337890625,0.0,3711.6083984375,0.8932848572731018,1.0,0.0,3.0,1.0,0.0
17857140,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7544500231742859,0.4004365801811218,0.367030531167984,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8722513318061829,0.6291093826293945,0.6010016202926636,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8852035999298096,0.6580744385719299,0.4635864794254303,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7802419662475586,0.4441638588905334,0.4274698197841644,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.63824462890625,0.2388263344764709,1.1113981008529663,285.0010986328125,284.95001220703125,299.65399169921875,293.19000244140625,297.8163146972656,297.1491394042969,285.000244140625,1.0,0.7150612473487854,0.3477105498313904,0.3477105498313904,1.0,1.0,-3.5672054290771484,0.925606369972229,2.641599178314209,-0.0225071068853139,0.947966456413269,0.947966456413269,0.0,291.48114013671875,297.0,61013.51953125,0.0,4365.09521484375,1.0,279.14190673828125,283.08709716796875,296.1670837402344,300.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,33548.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251436591148376,1.0,0.0,0.0,3.69719672203064,3.69722056388855,9.120914228333276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.443359375,0.0,1567.737548828125,1895.4371337890625,0.0,3636.549072265625,0.9142240285873412,1.0,0.0,3.0,1.0,0.0
17857200,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7544500231742859,0.4004365801811218,0.367030531167984,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8722513318061829,0.6291093826293945,0.6010016202926636,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8852035999298096,0.6580744385719299,0.4635864794254303,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7802419662475586,0.4441638588905334,0.4274698197841644,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.63824462890625,0.2388263344764709,1.1113981008529663,285.0010986328125,284.95001220703125,299.65399169921875,293.19000244140625,297.8163146972656,297.1491394042969,285.000244140625,1.0,0.7150612473487854,0.3477105498313904,0.3477105498313904,1.0,1.0,-3.5672054290771484,0.925606369972229,2.641599178314209,-0.0225071068853139,0.947966456413269,0.947966456413269,0.0,291.48114013671875,297.0,61013.51953125,0.0,4365.09521484375,1.0,279.14190673828125,283.08709716796875,296.1670837402344,300.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,33548.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251436591148376,1.0,0.0,0.0,3.69719672203064,3.69722056388855,9.120914228333276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.443359375,0.0,1567.737548828125,1895.4371337890625,0.0,3636.549072265625,0.9142240285873412,1.0,0.0,3.0,1.0,0.0
