time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7519243955612183,0.3990190923213959,0.3661463558673858,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8691893219947815,0.6270632147789001,0.5995021462440491,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8827863931655884,0.6575305461883545,0.463567852973938,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7778984904289246,0.4433945715427398,0.4270984828472137,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6365648508071899,0.2384611368179321,1.1110204458236694,284.9035949707031,284.95001220703125,299.6334228515625,293.19683837890625,297.8068542480469,297.1438293457031,284.90478515625,1.0,0.7161844372749329,0.3474213480949402,0.3474213480949402,1.0,1.0,-3.563425302505493,0.9235106110572816,2.6399147510528564,-0.0234717167913913,0.8586504459381104,0.8586504459381104,0.0,294.8130187988281,300.0,61667.32421875,0.0,4375.2265625,1.0,278.8573913574219,282.9712219238281,296.21636962890625,300.21014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327291250228882,1.0,0.0,0.0,3.5814671516418457,3.581490993499756,8.558846502637607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.689453125,0.0,1478.1923828125,1895.4371337890625,0.0,3706.131103515625,0.892327070236206,1.0,0.0,3.0,1.0,0.0
17857320,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7519243955612183,0.3990190923213959,0.3661463558673858,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8691893219947815,0.6270632147789001,0.5995021462440491,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8827863931655884,0.6575305461883545,0.463567852973938,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7778984904289246,0.4433945715427398,0.4270984828472137,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6365648508071899,0.2384611368179321,1.1110204458236694,284.9035949707031,284.95001220703125,299.6334228515625,293.19683837890625,297.8068542480469,297.1438293457031,284.90478515625,1.0,0.7161844372749329,0.3474213480949402,0.3474213480949402,1.0,1.0,-3.563425302505493,0.9235106110572816,2.6399147510528564,-0.0234717167913913,0.8586504459381104,0.8586504459381104,0.0,294.8130187988281,300.0,61667.32421875,0.0,4375.2265625,1.0,278.8573913574219,282.9712219238281,296.21636962890625,300.21014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327291250228882,1.0,0.0,0.0,3.5814671516418457,3.581490993499756,8.558846502637607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.689453125,0.0,1478.1923828125,1895.4371337890625,0.0,3706.131103515625,0.892327070236206,1.0,0.0,3.0,1.0,0.0
17857380,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7500448226928711,0.3985865116119385,0.3656257688999176,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8667881488800049,0.6260098218917847,0.598365068435669,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.881051778793335,0.6581406593322754,0.4638464748859405,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7761217951774597,0.4433228969573974,0.4269438982009887,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6352983713150024,0.2384948134422302,1.111095666885376,285.0007629394531,284.95001220703125,299.6127624511719,293.2033996582031,297.8025207519531,297.1452941894531,284.9999084472656,1.0,0.7173201441764832,0.34713214635849,0.34713214635849,1.0,1.0,-3.561662197113037,0.9220455288887024,2.6396167278289795,-0.0245366189628839,0.9465595483779908,0.9465595483779908,0.0,297.5609130859375,303.0,60986.921875,0.0,4387.2255859375,1.0,279.1418762207031,283.0902404785156,296.1805114746094,300.0602111816406,293.1499938964844,293.1499938964844,278.8500061035156,33550.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924562931060791,1.0,0.0,0.0,3.69262170791626,3.692645788192749,9.098356485992554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.841796875,0.0,1562.561279296875,1895.4371337890625,0.0,3631.206787109375,0.9131919741630554,1.0,0.0,3.0,1.0,0.0
17857440,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7500448226928711,0.3985865116119385,0.3656257688999176,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8667881488800049,0.6260098218917847,0.598365068435669,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.881051778793335,0.6581406593322754,0.4638464748859405,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7761217951774597,0.4433228969573974,0.4269438982009887,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6352983713150024,0.2384948134422302,1.111095666885376,285.0007629394531,284.95001220703125,299.6127624511719,293.2033996582031,297.8025207519531,297.1452941894531,284.9999084472656,1.0,0.7173201441764832,0.34713214635849,0.34713214635849,1.0,1.0,-3.561662197113037,0.9220455288887024,2.6396167278289795,-0.0245366189628839,0.9465595483779908,0.9465595483779908,0.0,297.5609130859375,303.0,60986.921875,0.0,4387.2255859375,1.0,279.1418762207031,283.0902404785156,296.1805114746094,300.0602111816406,293.1499938964844,293.1499938964844,278.8500061035156,33550.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924562931060791,1.0,0.0,0.0,3.69262170791626,3.692645788192749,9.098356485992554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.841796875,0.0,1562.561279296875,1895.4371337890625,0.0,3631.206787109375,0.9131919741630554,1.0,0.0,3.0,1.0,0.0
17857500,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7490625977516174,0.3979281485080719,0.3653514981269836,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.865545928478241,0.6250412464141846,0.5977939963340759,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.880124568939209,0.6578791737556458,0.4639639854431152,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7752034664154053,0.442979484796524,0.4268816113471985,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6346674561500549,0.2383630871772766,1.1113113164901731,284.8764038085937,284.95001220703125,299.6024169921875,293.20654296875,297.7984619140625,297.1436462402344,284.8749084472656,1.0,0.7179350256919861,0.3469875454902649,0.3469875454902649,1.0,1.0,-3.560978412628174,0.9213690757751464,2.639609336853028,-0.0249484553933143,0.8598738312721252,0.8598738312721252,0.0,299.03570556640625,303.0,61913.125,0.0,4394.3515625,1.0,278.8967590332031,282.9491577148437,296.2367248535156,300.2828063964844,293.1499938964844,293.1499938964844,278.8500061035156,37794.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930438220500946,1.0,0.0,0.0,3.655984401702881,3.656008958816528,8.918708545024856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.201171875,0.0,1553.2833251953125,1895.4371337890625,0.0,3685.157470703125,0.9057610034942628,1.0,0.0,3.0,1.0,0.0
17857560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7475954294204712,0.3971387445926666,0.364713191986084,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8638136982917786,0.6239222884178162,0.5968249440193176,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8786460757255554,0.6574318408966064,0.4637121856212616,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7738292813301086,0.4425026476383209,0.4265233278274536,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6336867809295654,0.2381349503993988,1.110741376876831,284.9037475585937,284.95001220703125,299.592041015625,293.2096252441406,297.79364013671875,297.140869140625,284.905029296875,1.0,0.718407154083252,0.3468605279922485,0.3468605279922485,1.0,1.0,-3.557628631591797,0.9199275970458984,2.6377010345458984,-0.0254616867750883,0.857560932636261,0.857560932636261,0.0,300.88446044921875,306.0,61628.2421875,0.0,4396.578125,1.0,278.85760498046875,282.9750366210937,296.2291564941406,300.2211608886719,293.1499938964844,293.1499938964844,279.1499938964844,38743.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321334958076476,1.0,0.0,0.0,3.575941324234009,3.57596492767334,8.5324558085631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9208984375,0.0,1472.4327392578125,1895.4371337890625,0.0,3700.68115234375,0.8911260366439819,1.0,0.0,3.0,1.0,0.0
17857620,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7457637786865234,0.3966686427593231,0.3641611635684967,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8614722490310669,0.6228203177452087,0.5956448316574097,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8769150972366333,0.6579203605651855,0.4639000296592712,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7720829844474792,0.4423786699771881,0.426320880651474,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6324650645256042,0.2381661832332611,1.110817313194275,285.0001220703125,284.95001220703125,299.5712890625,293.2155456542969,297.7894287109375,297.142578125,284.999267578125,1.0,0.7195090651512146,0.3466064929962158,0.3466064929962158,1.0,1.0,-3.555610179901123,0.9184979796409608,2.6371121406555176,-0.0264272224158048,0.9448040127754213,0.9448040127754213,0.0,303.6313171386719,309.0,60945.5,0.0,4407.84912109375,1.0,279.141845703125,283.0931091308594,296.19268798828125,300.0703430175781,293.1499938964844,293.1499938964844,278.8500061035156,33559.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239808917045592,1.0,0.0,0.0,3.687382221221924,3.687406301498413,9.072555258171632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.0380859375,0.0,1556.7095947265625,1895.4371337890625,0.0,3625.85009765625,0.9120172262191772,1.0,0.0,3.0,1.0,0.0
17857680,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7457637786865234,0.3966686427593231,0.3641611635684967,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8614722490310669,0.6228203177452087,0.5956448316574097,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8769150972366333,0.6579203605651855,0.4639000296592712,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7720829844474792,0.4423786699771881,0.426320880651474,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6324650645256042,0.2381661832332611,1.110817313194275,285.0001220703125,284.95001220703125,299.5712890625,293.2155456542969,297.7894287109375,297.142578125,284.999267578125,1.0,0.7195090651512146,0.3466064929962158,0.3466064929962158,1.0,1.0,-3.555610179901123,0.9184979796409608,2.6371121406555176,-0.0264272224158048,0.9448040127754213,0.9448040127754213,0.0,303.6313171386719,309.0,60945.5,0.0,4407.84912109375,1.0,279.141845703125,283.0931091308594,296.19268798828125,300.0703430175781,293.1499938964844,293.1499938964844,278.8500061035156,33559.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239808917045592,1.0,0.0,0.0,3.687382221221924,3.687406301498413,9.072555258171632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.0380859375,0.0,1556.7095947265625,1895.4371337890625,0.0,3625.85009765625,0.9120172262191772,1.0,0.0,3.0,1.0,0.0
17857740,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7433757185935974,0.3951921463012695,0.3632149994373321,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8585747480392456,0.6206958293914795,0.5940606594085693,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8745411038398743,0.6571243405342102,0.4636938571929931,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7698342800140381,0.4415132701396942,0.425851434469223,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6308994293212891,0.2378001362085342,1.110430121421814,284.904296875,284.95001220703125,299.55047607421875,293.2210998535156,297.78106689453125,297.13885498046875,284.905029296875,1.0,0.7205620408058167,0.3463524281978607,0.3463524281978607,1.0,1.0,-3.551298141479492,0.9163565039634703,2.634941577911377,-0.0273086372762918,0.856379508972168,0.856379508972168,0.0,306.95587158203125,312.0,61580.484375,0.0,4416.41162109375,1.0,278.8580627441406,282.97857666015625,296.239990234375,300.22900390625,293.1499938964844,293.1499938964844,279.1499938964844,38636.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314928650856018,1.0,0.0,0.0,3.571195602416992,3.5712194442749023,8.509824169777858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.654296875,0.0,1466.5484619140625,1895.4371337890625,0.0,3694.8173828125,0.8899795413017273,1.0,0.0,3.0,1.0,0.0
17857800,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7433757185935974,0.3951921463012695,0.3632149994373321,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8585747480392456,0.6206958293914795,0.5940606594085693,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8745411038398743,0.6571243405342102,0.4636938571929931,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7698342800140381,0.4415132701396942,0.425851434469223,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6308994293212891,0.2378001362085342,1.110430121421814,284.904296875,284.95001220703125,299.55047607421875,293.2210998535156,297.78106689453125,297.13885498046875,284.905029296875,1.0,0.7205620408058167,0.3463524281978607,0.3463524281978607,1.0,1.0,-3.551298141479492,0.9163565039634703,2.634941577911377,-0.0273086372762918,0.856379508972168,0.856379508972168,0.0,306.95587158203125,312.0,61580.484375,0.0,4416.41162109375,1.0,278.8580627441406,282.97857666015625,296.239990234375,300.22900390625,293.1499938964844,293.1499938964844,279.1499938964844,38636.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314928650856018,1.0,0.0,0.0,3.571195602416992,3.5712194442749023,8.509824169777858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.654296875,0.0,1466.5484619140625,1895.4371337890625,0.0,3694.8173828125,0.8899795413017273,1.0,0.0,3.0,1.0,0.0
17857860,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7415992021560669,0.3946902751922607,0.3626414537429809,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8563047647476196,0.619555652141571,0.5928517580032349,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.87284916639328,0.6575403809547424,0.4638362824916839,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.768131673336029,0.441347599029541,0.425614058971405,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.629717230796814,0.2378239333629608,1.1104836463928225,284.9994812011719,284.95001220703125,299.5296936035156,293.226318359375,297.7769775390625,297.14068603515625,284.9986267089844,1.0,0.7216350436210632,0.3461421430110931,0.3461421430110931,1.0,1.0,-3.549095869064331,0.9150071740150452,2.634088516235352,-0.028147354722023,0.9425947070121764,0.9425947070121764,0.0,309.6932678222656,315.0,60879.640625,0.0,4427.0927734375,1.0,279.1418151855469,283.0960388183594,296.20330810546875,300.07733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33571.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233348369598388,1.0,0.0,0.0,3.680664300918579,3.680688142776489,9.03952638964256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.71484375,0.0,1549.232666015625,1895.4371337890625,0.0,3619.90185546875,0.910506784915924,1.0,0.0,3.0,1.0,0.0
17857920,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7415992021560669,0.3946902751922607,0.3626414537429809,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8563047647476196,0.619555652141571,0.5928517580032349,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.87284916639328,0.6575403809547424,0.4638362824916839,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.768131673336029,0.441347599029541,0.425614058971405,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.629717230796814,0.2378239333629608,1.1104836463928225,284.9994812011719,284.95001220703125,299.5296936035156,293.226318359375,297.7769775390625,297.14068603515625,284.9986267089844,1.0,0.7216350436210632,0.3461421430110931,0.3461421430110931,1.0,1.0,-3.549095869064331,0.9150071740150452,2.634088516235352,-0.028147354722023,0.9425947070121764,0.9425947070121764,0.0,309.6932678222656,315.0,60879.640625,0.0,4427.0927734375,1.0,279.1418151855469,283.0960388183594,296.20330810546875,300.07733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33571.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233348369598388,1.0,0.0,0.0,3.680664300918579,3.680688142776489,9.03952638964256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.71484375,0.0,1549.232666015625,1895.4371337890625,0.0,3619.90185546875,0.910506784915924,1.0,0.0,3.0,1.0,0.0
17857980,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7392785549163818,0.3931925892829895,0.3616729974746704,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8534960150718689,0.6174051761627197,0.5912392139434814,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8705328702926636,0.6566933989524841,0.463589072227478,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7659409642219543,0.4404481947422027,0.4251098334789276,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6281959414482117,0.2374522686004638,1.1100678443908691,284.90460205078125,284.95001220703125,299.5089111328125,293.23114013671875,297.7690124511719,297.13751220703125,284.9053039550781,1.0,0.7226608991622925,0.3459318578243255,0.3459318578243255,1.0,1.0,-3.544597148895264,0.9129502177238464,2.631647109985352,-0.028899922966957,0.8547332882881165,0.8547332882881165,0.0,313.010009765625,318.0,61496.24609375,0.0,4435.05615234375,1.0,278.85809326171875,282.982421875,296.2497863769531,300.2340393066406,293.1499938964844,293.1499938964844,279.1499938964844,38649.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308029413223268,1.0,0.0,0.0,3.563093900680542,3.563117742538452,8.471257046949177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.685546875,0.0,1457.9677734375,1895.4371337890625,0.0,3688.4990234375,0.8881995677947998,1.0,0.0,3.0,1.0,0.0
17858040,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7392785549163818,0.3931925892829895,0.3616729974746704,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8534960150718689,0.6174051761627197,0.5912392139434814,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8705328702926636,0.6566933989524841,0.463589072227478,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7659409642219543,0.4404481947422027,0.4251098334789276,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6281959414482117,0.2374522686004638,1.1100678443908691,284.90460205078125,284.95001220703125,299.5089111328125,293.23114013671875,297.7690124511719,297.13751220703125,284.9053039550781,1.0,0.7226608991622925,0.3459318578243255,0.3459318578243255,1.0,1.0,-3.544597148895264,0.9129502177238464,2.631647109985352,-0.028899922966957,0.8547332882881165,0.8547332882881165,0.0,313.010009765625,318.0,61496.24609375,0.0,4435.05615234375,1.0,278.85809326171875,282.982421875,296.2497863769531,300.2340393066406,293.1499938964844,293.1499938964844,279.1499938964844,38649.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308029413223268,1.0,0.0,0.0,3.563093900680542,3.563117742538452,8.471257046949177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.685546875,0.0,1457.9677734375,1895.4371337890625,0.0,3688.4990234375,0.8881995677947998,1.0,0.0,3.0,1.0,0.0
17858100,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7382003664970398,0.3928698897361755,0.3612112402915954,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8521793484687805,0.6167528033256531,0.5904425978660583,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8694692254066467,0.6568055152893066,0.4634831249713897,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7649107575416565,0.4402900338172912,0.4248430728912353,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6274629831314087,0.2374150454998016,1.109713077545166,285.01336669921875,284.95001220703125,299.4985046386719,293.2334289550781,297.7666015625,297.1379089355469,285.01416015625,1.0,0.7231227159500122,0.3458267152309418,0.3458267152309418,1.0,1.0,-3.5422022342681885,0.911882221698761,2.630319833755493,-0.0293929111212492,0.9307125210762024,0.9307125210762024,0.0,314.5461730957031,318.0,60659.5234375,0.0,4437.91015625,1.0,279.09967041015625,283.1086120605469,296.2007751464844,300.0257873535156,293.1499938964844,293.1499938964844,279.1499938964844,34146.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924759030342102,1.0,0.0,0.0,3.611302137374878,3.61132550239563,8.702037348484737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.9443359375,0.0,1476.81689453125,1895.4371337890625,0.0,3633.010986328125,0.8968911170959473,1.0,0.0,3.0,1.0,0.0
17858160,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7375410795211792,0.3926643431186676,0.3610719740390777,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8512851595878601,0.616233229637146,0.589996874332428,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8688798546791077,0.6570748090744019,0.4637002348899841,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.764273464679718,0.440246969461441,0.4248362779617309,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6270397901535034,0.2374695688486099,1.1100845336914062,284.99884033203125,284.95001220703125,299.4881591796875,293.235595703125,297.76495361328125,297.139404296875,284.9975280761719,1.0,0.7237090468406677,0.3457299470901489,0.3457299470901489,1.0,1.0,-3.542196035385132,0.9115707874298096,2.6306252479553223,-0.029721425846219,0.940150022506714,0.940150022506714,0.0,315.74853515625,321.0,60796.05859375,0.0,4445.171875,1.0,279.14263916015625,283.0986022949219,296.211669921875,300.0809936523437,293.1499938964844,293.1499938964844,278.8500061035156,33504.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92257422208786,1.0,0.0,0.0,3.674606561660767,3.6746304035186768,9.009796713144168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5087890625,0.0,1541.9202880859375,1895.4371337890625,0.0,3612.89599609375,0.9088486433029176,1.0,0.0,3.0,1.0,0.0
17858220,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7352958917617798,0.3911497592926025,0.3600956201553345,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8485772013664246,0.6140612363815308,0.5883711576461792,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8666543364524841,0.6562217473983765,0.4634522795677185,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7621549367904663,0.4393181502819061,0.4243093430995941,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.625566303730011,0.2370946407318115,1.1096662282943726,284.9047241210937,284.95001220703125,299.46746826171875,293.2396545410156,297.7572937011719,297.1366271972656,284.90582275390625,1.0,0.724717378616333,0.3455363810062408,0.3455363810062408,1.0,1.0,-3.537641286849976,0.9095515012741088,2.628089666366577,-0.0304225254803895,0.85279381275177,0.85279381275177,0.0,319.0452575683594,309.0,61382.87109375,0.0,4452.81396484375,1.0,278.8576354980469,282.9864807128906,296.25860595703125,300.2364807128906,293.1499938964844,293.1499938964844,279.1499938964844,38765.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300893545150756,1.0,0.0,0.0,3.552145004272461,3.552168607711792,8.419274308835156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7490234375,0.0,1447.1343994140625,1895.4371337890625,0.0,3681.9599609375,0.885888397693634,1.0,0.0,3.0,1.0,0.0
17858280,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7352958917617798,0.3911497592926025,0.3600956201553345,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8485772013664246,0.6140612363815308,0.5883711576461792,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8666543364524841,0.6562217473983765,0.4634522795677185,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7621549367904663,0.4393181502819061,0.4243093430995941,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.625566303730011,0.2370946407318115,1.1096662282943726,284.9047241210937,284.95001220703125,299.46746826171875,293.2396545410156,297.7572937011719,297.1366271972656,284.90582275390625,1.0,0.724717378616333,0.3455363810062408,0.3455363810062408,1.0,1.0,-3.537641286849976,0.9095515012741088,2.628089666366577,-0.0304225254803895,0.85279381275177,0.85279381275177,0.0,319.0452575683594,309.0,61382.87109375,0.0,4452.81396484375,1.0,278.8576354980469,282.9864807128906,296.25860595703125,300.2364807128906,293.1499938964844,293.1499938964844,279.1499938964844,38765.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300893545150756,1.0,0.0,0.0,3.552145004272461,3.552168607711792,8.419274308835156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7490234375,0.0,1447.1343994140625,1895.4371337890625,0.0,3681.9599609375,0.885888397693634,1.0,0.0,3.0,1.0,0.0
17858340,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7367144227027893,0.3906205594539642,0.3592250049114227,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8502249717712402,0.6128715872764587,0.5868344306945801,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8691138029098511,0.6566275954246521,0.4633715152740478,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7639998197555542,0.4390977025032043,0.4237370193004608,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6270360946655273,0.2371234744787216,1.1083860397338867,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7533874511719,297.1387023925781,284.9956359863281,1.0,0.7216765284538269,0.3453428149223327,0.3453428149223327,1.0,1.0,-3.532416582107544,0.9073339700698853,2.625082731246948,-0.031291551887989,0.9360721707344056,0.9360721707344056,0.0,314.61309814453125,297.0,60655.6015625,0.0,4412.017578125,1.0,279.14166259765625,283.1008605957031,296.2198791503906,300.08160400390625,293.1499938964844,293.1499938964844,278.8500061035156,33636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218345880508424,1.0,0.0,0.0,3.662643671035767,3.6626675128936768,8.951228664955124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.3642578125,0.0,1529.5340576171875,1895.4371337890625,0.0,3606.0791015625,0.9064252376556396,1.0,0.0,3.0,1.0,0.0
17858400,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7367144227027893,0.3906205594539642,0.3592250049114227,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8502249717712402,0.6128715872764587,0.5868344306945801,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8691138029098511,0.6566275954246521,0.4633715152740478,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7639998197555542,0.4390977025032043,0.4237370193004608,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6270360946655273,0.2371234744787216,1.1083860397338867,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7533874511719,297.1387023925781,284.9956359863281,1.0,0.7216765284538269,0.3453428149223327,0.3453428149223327,1.0,1.0,-3.532416582107544,0.9073339700698853,2.625082731246948,-0.031291551887989,0.9360721707344056,0.9360721707344056,0.0,314.61309814453125,297.0,60655.6015625,0.0,4412.017578125,1.0,279.14166259765625,283.1008605957031,296.2198791503906,300.08160400390625,293.1499938964844,293.1499938964844,278.8500061035156,33636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218345880508424,1.0,0.0,0.0,3.662643671035767,3.6626675128936768,8.951228664955124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.3642578125,0.0,1529.5340576171875,1895.4371337890625,0.0,3606.0791015625,0.9064252376556396,1.0,0.0,3.0,1.0,0.0
17858460,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7394346594810486,0.3891915678977966,0.3578827977180481,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.853564977645874,0.610747218132019,0.5847922563552856,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8733587265014648,0.6558865904808044,0.4628535509109497,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7674129605293274,0.4382115602493286,0.4227937459945678,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6297077536582947,0.2368245273828506,1.1061615943908691,284.9041442871094,284.95001220703125,299.4263610839844,293.2464599609375,297.7465515136719,297.13690185546875,284.9047546386719,1.0,0.7168211936950684,0.3451740741729736,0.3451740741729736,1.0,1.0,-3.523923635482788,0.9041851758956908,2.619738340377808,-0.0320833846926689,0.848752498626709,0.848752498626709,0.0,306.8456420898437,285.0,61173.11328125,0.0,4342.53076171875,1.0,278.8582763671875,282.9908142089844,296.26385498046875,300.2298583984375,293.1499938964844,293.1499938964844,279.1499938964844,38775.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290561079978944,1.0,0.0,0.0,3.537448644638061,3.537472009658813,8.349751965397445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.814453125,0.0,1431.646240234375,1895.4371337890625,0.0,3672.486572265625,0.8826285004615784,1.0,0.0,3.0,1.0,0.0
17858520,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7394346594810486,0.3891915678977966,0.3578827977180481,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.853564977645874,0.610747218132019,0.5847922563552856,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8733587265014648,0.6558865904808044,0.4628535509109497,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7674129605293274,0.4382115602493286,0.4227937459945678,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6297077536582947,0.2368245273828506,1.1061615943908691,284.9041442871094,284.95001220703125,299.4263610839844,293.2464599609375,297.7465515136719,297.13690185546875,284.9047546386719,1.0,0.7168211936950684,0.3451740741729736,0.3451740741729736,1.0,1.0,-3.523923635482788,0.9041851758956908,2.619738340377808,-0.0320833846926689,0.848752498626709,0.848752498626709,0.0,306.8456420898437,285.0,61173.11328125,0.0,4342.53076171875,1.0,278.8582763671875,282.9908142089844,296.26385498046875,300.2298583984375,293.1499938964844,293.1499938964844,279.1499938964844,38775.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290561079978944,1.0,0.0,0.0,3.537448644638061,3.537472009658813,8.349751965397445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.814453125,0.0,1431.646240234375,1895.4371337890625,0.0,3672.486572265625,0.8826285004615784,1.0,0.0,3.0,1.0,0.0
17858580,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7438609004020691,0.3887753784656524,0.3569043278694153,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8588520884513855,0.6096317768096924,0.5831031799316406,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8797441124916077,0.6564502120018005,0.4627170264720917,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7726070284843445,0.4380674362182617,0.4220679402351379,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6336929798126221,0.2369736582040786,1.1043275594711304,284.9949035644531,284.95001220703125,299.4059753417969,293.24920654296875,297.7435607910156,297.1401062011719,284.9940490722656,1.0,0.7110634446144104,0.3450053632259369,0.3450053632259369,1.0,1.0,-3.517464399337769,0.9016716480255128,2.615792751312256,-0.0329664163291454,0.9302083253860474,0.9302083253860474,0.0,296.5902709960937,273.0,60420.484375,0.0,4263.798828125,1.0,279.1415405273437,283.1049194335937,296.22467041015625,300.0721130371094,293.1499938964844,293.1499938964844,278.8500061035156,33691.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920583188533783,1.0,0.0,0.0,3.6443371772766113,3.6443605422973633,8.861971991791506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0322265625,0.0,1509.6334228515625,1895.4371337890625,0.0,3594.539794921875,0.9024065732955932,1.0,0.0,3.0,1.0,0.0
17858640,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7438609004020691,0.3887753784656524,0.3569043278694153,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8588520884513855,0.6096317768096924,0.5831031799316406,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8797441124916077,0.6564502120018005,0.4627170264720917,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7726070284843445,0.4380674362182617,0.4220679402351379,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6336929798126221,0.2369736582040786,1.1043275594711304,284.9949035644531,284.95001220703125,299.4059753417969,293.24920654296875,297.7435607910156,297.1401062011719,284.9940490722656,1.0,0.7110634446144104,0.3450053632259369,0.3450053632259369,1.0,1.0,-3.517464399337769,0.9016716480255128,2.615792751312256,-0.0329664163291454,0.9302083253860474,0.9302083253860474,0.0,296.5902709960937,273.0,60420.484375,0.0,4263.798828125,1.0,279.1415405273437,283.1049194335937,296.22467041015625,300.0721130371094,293.1499938964844,293.1499938964844,278.8500061035156,33691.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920583188533783,1.0,0.0,0.0,3.6443371772766113,3.6443605422973633,8.861971991791506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0322265625,0.0,1509.6334228515625,1895.4371337890625,0.0,3594.539794921875,0.9024065732955932,1.0,0.0,3.0,1.0,0.0
17858700,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7463423609733582,0.3881579339504242,0.3563957214355469,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8618290424346924,0.608663022518158,0.5822466611862183,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.883289098739624,0.6562207937240601,0.462640643119812,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7755200862884521,0.4377104640007019,0.4217131733894348,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6359512209892273,0.2369189858436584,1.1035797595977783,284.87420654296875,284.95001220703125,299.3958435058594,293.2504272460937,297.7408447265625,297.14019775390625,284.8735046386719,1.0,0.7080313563346863,0.3449209928512573,0.3449209928512573,1.0,1.0,-3.514411687850952,0.9004647731781006,2.613946914672852,-0.0332941934466362,0.8442984819412231,0.8442984819412231,0.0,291.16876220703125,273.0,61217.28125,0.0,4223.224609375,1.0,278.8984680175781,282.9693908691406,296.2786560058594,300.2853698730469,293.1499938964844,293.1499938964844,278.8500061035156,38329.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262659549713136,1.0,0.0,0.0,3.5969767570495605,3.5970005989074707,8.633135166746797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3623046875,0.0,1492.1470947265625,1895.4371337890625,0.0,3646.8681640625,0.8928135633468628,1.0,0.0,3.0,1.0,0.0
17858760,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7485381960868835,0.3874548971652984,0.3555541038513183,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8645491600036621,0.6075915098190308,0.5810258388519287,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8865340352058411,0.6558873653411865,0.4622364640235901,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7781879901885986,0.4372596740722656,0.4210855960845947,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6380223035812378,0.2367922067642212,1.1020984649658203,284.9051208496094,284.95001220703125,299.3857421875,293.2514953613281,297.7375793457031,297.139404296875,284.9061584472656,1.0,0.704781711101532,0.3448811173439026,0.3448811173439026,1.0,1.0,-3.508910894393921,0.8986411690711975,2.610269784927368,-0.0336367860436439,0.8447478413581848,0.8447478413581848,0.0,285.9241027832031,261.0,60900.07421875,0.0,4177.4052734375,1.0,278.858154296875,282.9979248046875,296.2685852050781,300.21832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276776313781738,1.0,0.0,0.0,3.515034437179565,3.5150578022003174,8.244275022661895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5166015625,0.0,1409.1248779296875,1895.4371337890625,0.0,3659.836181640625,0.877794086933136,1.0,0.0,3.0,1.0,0.0
17858820,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7545387148857117,0.3871037364006042,0.3545864224433899,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8717031478881836,0.6065254807472229,0.5793317556381226,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8949046730995178,0.6566076874732971,0.4621677100658417,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7850739359855652,0.4371654689311981,0.4203546345233917,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6433708667755127,0.2370324581861496,1.100426435470581,284.99420166015625,284.95001220703125,299.3656921386719,293.2533264160156,297.7350769042969,297.1431579589844,284.9932861328125,1.0,0.6982773542404175,0.3448013961315155,0.3448013961315155,1.0,1.0,-3.5027287006378174,0.8964959383010864,2.6062328815460205,-0.034229464828968,0.92520409822464,0.92520409822464,0.0,274.20465087890625,249.0,60180.625,0.0,4091.243408203125,1.0,279.1413879394531,283.109619140625,296.22869873046875,300.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,33683.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191741943359376,1.0,0.0,0.0,3.625552654266357,3.625576019287109,8.770850286055065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.68359375,0.0,1488.9202880859375,1895.4371337890625,0.0,3581.53515625,0.8981205224990845,1.0,0.0,3.0,1.0,0.0
17858880,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7545387148857117,0.3871037364006042,0.3545864224433899,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8717031478881836,0.6065254807472229,0.5793317556381226,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8949046730995178,0.6566076874732971,0.4621677100658417,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7850739359855652,0.4371654689311981,0.4203546345233917,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6433708667755127,0.2370324581861496,1.100426435470581,284.99420166015625,284.95001220703125,299.3656921386719,293.2533264160156,297.7350769042969,297.1431579589844,284.9932861328125,1.0,0.6982773542404175,0.3448013961315155,0.3448013961315155,1.0,1.0,-3.5027287006378174,0.8964959383010864,2.6062328815460205,-0.034229464828968,0.92520409822464,0.92520409822464,0.0,274.20465087890625,249.0,60180.625,0.0,4091.243408203125,1.0,279.1413879394531,283.109619140625,296.22869873046875,300.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,33683.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191741943359376,1.0,0.0,0.0,3.625552654266357,3.625576019287109,8.770850286055065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.68359375,0.0,1488.9202880859375,1895.4371337890625,0.0,3581.53515625,0.8981205224990845,1.0,0.0,3.0,1.0,0.0
17858940,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7605754733085632,0.3858445584774017,0.3532553017139435,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8789762854576111,0.6045346856117249,0.5772623419761658,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.903334379196167,0.6562118530273438,0.4617705941200256,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.792052686214447,0.4364013671875,0.419378399848938,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6489254832267761,0.2369261682033538,1.0983926057815552,284.906494140625,284.95001220703125,299.3458251953125,293.254638671875,297.7295227050781,297.1429138183594,284.9068603515625,1.0,0.6915889978408813,0.3447216749191284,0.3447216749191284,1.0,1.0,-3.4945499897003174,0.893730878829956,2.6008191108703613,-0.0347410254180431,0.8414971232414246,0.8414971232414246,0.0,262.8020935058594,237.0,60658.63671875,0.0,4002.1630859375,1.0,278.8586120605469,283.00390625,296.2714233398437,300.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262799620628356,1.0,0.0,0.0,3.4972264766693115,3.4972496032714844,8.160952233993157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.15625,0.0,1389.5086669921875,1895.4371337890625,0.0,3646.9970703125,0.8737323880195618,1.0,0.0,3.0,1.0,0.0
17859000,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7605754733085632,0.3858445584774017,0.3532553017139435,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8789762854576111,0.6045346856117249,0.5772623419761658,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.903334379196167,0.6562118530273438,0.4617705941200256,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.792052686214447,0.4364013671875,0.419378399848938,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6489254832267761,0.2369261682033538,1.0983926057815552,284.906494140625,284.95001220703125,299.3458251953125,293.254638671875,297.7295227050781,297.1429138183594,284.9068603515625,1.0,0.6915889978408813,0.3447216749191284,0.3447216749191284,1.0,1.0,-3.4945499897003174,0.893730878829956,2.6008191108703613,-0.0347410254180431,0.8414971232414246,0.8414971232414246,0.0,262.8020935058594,237.0,60658.63671875,0.0,4002.1630859375,1.0,278.8586120605469,283.00390625,296.2714233398437,300.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262799620628356,1.0,0.0,0.0,3.4972264766693115,3.4972496032714844,8.160952233993157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.15625,0.0,1389.5086669921875,1895.4371337890625,0.0,3646.9970703125,0.8737323880195618,1.0,0.0,3.0,1.0,0.0
17859060,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7680258750915527,0.3855302035808563,0.3523167967796325,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8877500891685486,0.6034956574440002,0.5755888819694519,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.91396164894104,0.6571090221405029,0.4618131220340729,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8003323674201965,0.4363355040550232,0.4186661839485168,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6556134223937988,0.237223669886589,1.096934199333191,284.9937744140625,284.95001220703125,299.3261413574219,293.2554626464844,297.7271728515625,297.146728515625,284.99285888671875,1.0,0.6848515272140503,0.3446781933307647,0.3446781933307647,1.0,1.0,-3.4888415336608887,0.8918418884277344,2.5969996452331543,-0.0352032221853733,0.920762538909912,0.920762538909912,0.0,250.7056427001953,225.0,59951.24609375,0.0,3915.590576171875,1.0,279.1412353515625,283.11431884765625,296.2310791015625,300.0493469238281,293.1499938964844,293.1499938964844,278.8500061035156,33653.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917837381362915,1.0,0.0,0.0,3.607320785522461,3.607343912124634,8.682860652697855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.08984375,0.0,1468.8511962890625,1895.4371337890625,0.0,3569.18701171875,0.8939988613128662,1.0,0.0,3.0,1.0,0.0
