time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7680258750915527,0.3855302035808563,0.3523167967796325,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8877500891685486,0.6034956574440002,0.5755888819694519,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.91396164894104,0.6571090221405029,0.4618131220340729,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8003323674201965,0.4363355040550232,0.4186661839485168,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6556134223937988,0.237223669886589,1.096934199333191,284.9937744140625,284.95001220703125,299.3261413574219,293.2554626464844,297.7271728515625,297.146728515625,284.99285888671875,1.0,0.6848515272140503,0.3446781933307647,0.3446781933307647,1.0,1.0,-3.4888415336608887,0.8918418884277344,2.5969996452331543,-0.0352032221853733,0.920762538909912,0.920762538909912,0.0,250.7056427001953,225.0,59951.24609375,0.0,3915.590576171875,1.0,279.1412353515625,283.11431884765625,296.2310791015625,300.0493469238281,293.1499938964844,293.1499938964844,278.8500061035156,33653.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917837381362915,1.0,0.0,0.0,3.607320785522461,3.607343912124634,8.682860652697855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.08984375,0.0,1468.8511962890625,1895.4371337890625,0.0,3569.18701171875,0.8939988613128662,1.0,0.0,3.0,1.0,0.0
17859180,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7755237221717834,0.3843236267566681,0.3510183990001678,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8966177701950073,0.6015483140945435,0.5735452771186829,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.925320327281952,0.6570181846618652,0.4615915715694427,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8086152076721191,0.4356168210506439,0.4177172183990478,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.662557065486908,0.2371706366539001,1.0950946807861328,284.9074401855469,284.95001220703125,299.30670166015625,293.2557678222656,297.72186279296875,297.1466064453125,284.9078063964844,1.0,0.6780208945274353,0.3446347415447235,0.3446347415447235,1.0,1.0,-3.481210708618164,0.8893592357635498,2.591851234436035,-0.0355838388204574,0.8383327126502991,0.8383327126502991,0.0,239.10206604003903,213.0,60416.21484375,0.0,3827.420166015625,1.0,278.8587646484375,283.00982666015625,296.2728271484375,300.1923217773437,293.1499938964844,293.1499938964844,279.1499938964844,38732.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925010621547699,1.0,0.0,0.0,3.4784836769104004,3.478506565093994,8.073711796896532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.681640625,0.0,1370.0721435546875,1895.4371337890625,0.0,3635.32568359375,0.8695785403251648,1.0,0.0,3.0,1.0,0.0
17859240,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7755237221717834,0.3843236267566681,0.3510183990001678,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8966177701950073,0.6015483140945435,0.5735452771186829,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.925320327281952,0.6570181846618652,0.4615915715694427,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8086152076721191,0.4356168210506439,0.4177172183990478,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.662557065486908,0.2371706366539001,1.0950946807861328,284.9074401855469,284.95001220703125,299.30670166015625,293.2557678222656,297.72186279296875,297.1466064453125,284.9078063964844,1.0,0.6780208945274353,0.3446347415447235,0.3446347415447235,1.0,1.0,-3.481210708618164,0.8893592357635498,2.591851234436035,-0.0355838388204574,0.8383327126502991,0.8383327126502991,0.0,239.10206604003903,213.0,60416.21484375,0.0,3827.420166015625,1.0,278.8587646484375,283.00982666015625,296.2728271484375,300.1923217773437,293.1499938964844,293.1499938964844,279.1499938964844,38732.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925010621547699,1.0,0.0,0.0,3.4784836769104004,3.478506565093994,8.073711796896532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.681640625,0.0,1370.0721435546875,1895.4371337890625,0.0,3635.32568359375,0.8695785403251648,1.0,0.0,3.0,1.0,0.0
17859300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7797024250030518,0.3841374814510345,0.3504157960414886,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9015011787414552,0.6009878516197205,0.5725581645965576,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9316465854644777,0.657577633857727,0.4615745842456817,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8129754066467285,0.4355553090572357,0.4172559380531311,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6663851141929626,0.2372986078262329,1.0941040515899658,285.0111999511719,284.95001220703125,299.2970886230469,293.2557373046875,297.72039794921875,297.1480407714844,285.0115966796875,1.0,0.6745514273643494,0.3446130156517029,0.3446130156517029,1.0,1.0,-3.4775259494781494,0.8881624341011047,2.5893633365631104,-0.03586932644248,0.910970151424408,0.910970151424408,0.0,233.1573028564453,213.0,59619.6171875,0.0,3782.9609375,1.0,279.0975952148437,283.1307373046875,296.2216796875,299.9832763671875,293.1499938964844,293.1499938964844,279.1499938964844,34077.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188435673713684,1.0,0.0,0.0,3.528705358505249,3.528728008270264,8.308528549605398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9921875,0.0,1388.454833984375,1895.4371337890625,0.0,3578.482421875,0.8784538507461548,1.0,0.0,3.0,1.0,0.0
17859360,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7846754193305969,0.3840526342391968,0.3501117825508117,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.907318353652954,0.6005443930625916,0.5718967318534851,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9389368891716005,0.6583028435707092,0.4618870913982391,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8179081678390503,0.4355993270874023,0.4170421361923218,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6708790063858032,0.2375131845474243,1.0938143730163574,284.9931640625,284.95001220703125,299.2875366210937,293.25555419921875,297.7196655273437,297.1505126953125,284.9918212890625,1.0,0.671194851398468,0.3445961475372314,0.3445961475372314,1.0,1.0,-3.476133108139038,0.8876819610595703,2.588451147079468,-0.0360054597258567,0.916628360748291,0.916628360748291,0.0,226.8962860107422,201.0,59736.1640625,0.0,3742.355224609375,1.0,279.1418762207031,283.1180419921875,296.230712890625,300.0356140136719,293.1499938964844,293.1499938964844,278.8500061035156,33537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165863990783693,1.0,0.0,0.0,3.5920886993408203,3.592111587524414,8.609687824900902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.3623046875,0.0,1451.559326171875,1895.4371337890625,0.0,3557.622802734375,0.8902960419654846,1.0,0.0,3.0,1.0,0.0
17859420,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7939550280570984,0.3828970491886139,0.3488580584526062,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9191118478775024,0.5986428260803223,0.5698941946029663,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.952378273010254,0.6585339903831482,0.4619072675704956,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8270790576934814,0.434931993484497,0.4161405563354492,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6795547008514404,0.2375057488679886,1.092166304588318,284.9086303710937,284.95001220703125,299.26861572265625,293.2547607421875,297.71441650390625,297.1502990722656,284.90887451171875,1.0,0.6643040180206299,0.3445624709129333,0.3445624709129333,1.0,1.0,-3.469183444976806,0.8854386210441589,2.583745002746582,-0.0363282151520252,0.8357303142547607,0.8357303142547607,0.0,215.2307891845703,189.0,60199.14453125,0.0,3656.159423828125,1.0,278.8589172363281,283.0155029296875,296.272216796875,300.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,38680.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923877477645874,1.0,0.0,0.0,3.4615588188171387,3.4615814685821533,7.99533609097125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5517578125,0.0,1352.4715576171875,1895.4371337890625,0.0,3624.8984375,0.8658101558685303,1.0,0.0,3.0,1.0,0.0
17859480,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7939550280570984,0.3828970491886139,0.3488580584526062,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9191118478775024,0.5986428260803223,0.5698941946029663,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.952378273010254,0.6585339903831482,0.4619072675704956,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8270790576934814,0.434931993484497,0.4161405563354492,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6795547008514404,0.2375057488679886,1.092166304588318,284.9086303710937,284.95001220703125,299.26861572265625,293.2547607421875,297.71441650390625,297.1502990722656,284.90887451171875,1.0,0.6643040180206299,0.3445624709129333,0.3445624709129333,1.0,1.0,-3.469183444976806,0.8854386210441589,2.583745002746582,-0.0363282151520252,0.8357303142547607,0.8357303142547607,0.0,215.2307891845703,189.0,60199.14453125,0.0,3656.159423828125,1.0,278.8589172363281,283.0155029296875,296.272216796875,300.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,38680.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923877477645874,1.0,0.0,0.0,3.4615588188171387,3.4615814685821533,7.99533609097125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5517578125,0.0,1352.4715576171875,1895.4371337890625,0.0,3624.8984375,0.8658101558685303,1.0,0.0,3.0,1.0,0.0
17859540,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8051705956459045,0.3826518058776855,0.3479869365692138,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.933726966381073,0.5976617336273193,0.5682799220085144,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9672552943229676,0.660032331943512,0.4623723328113556,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8379465937614441,0.4349459409713745,0.4155049324035644,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6898941993713379,0.2378842979669571,1.0910699367523191,284.99249267578125,284.95001220703125,299.25,293.2534484863281,297.7124938964844,297.154296875,284.9916381835937,1.0,0.6574246883392334,0.3445287644863128,0.3445287644863128,1.0,1.0,-3.46466326713562,0.8839483261108398,2.5807149410247803,-0.0367070473730564,0.9127196669578552,0.9127196669578552,0.0,203.0062561035156,177.0,59524.109375,0.0,3572.85888671875,1.0,279.1409606933594,283.1220703125,296.2298583984375,300.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33621.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156050086021424,1.0,0.0,0.0,3.5743095874786377,3.5743324756622314,8.524671102350112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.849609375,0.0,1433.1536865234375,1895.4371337890625,0.0,3548.544677734375,0.8865585327148438,1.0,0.0,3.0,1.0,0.0
17859600,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8051705956459045,0.3826518058776855,0.3479869365692138,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.933726966381073,0.5976617336273193,0.5682799220085144,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9672552943229676,0.660032331943512,0.4623723328113556,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8379465937614441,0.4349459409713745,0.4155049324035644,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6898941993713379,0.2378842979669571,1.0910699367523191,284.99249267578125,284.95001220703125,299.25,293.2534484863281,297.7124938964844,297.154296875,284.9916381835937,1.0,0.6574246883392334,0.3445287644863128,0.3445287644863128,1.0,1.0,-3.46466326713562,0.8839483261108398,2.5807149410247803,-0.0367070473730564,0.9127196669578552,0.9127196669578552,0.0,203.0062561035156,177.0,59524.109375,0.0,3572.85888671875,1.0,279.1409606933594,283.1220703125,296.2298583984375,300.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33621.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156050086021424,1.0,0.0,0.0,3.5743095874786377,3.5743324756622314,8.524671102350112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.849609375,0.0,1433.1536865234375,1895.4371337890625,0.0,3548.544677734375,0.8865585327148438,1.0,0.0,3.0,1.0,0.0
17859660,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8159202337265015,0.3813628256320953,0.3466691970825195,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9482390284538268,0.5956229567527771,0.5662069916725159,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9808090329170228,0.6602928638458252,0.4624558687210083,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8491450548171997,0.4341413080692291,0.4145373404026031,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7003598213195801,0.2377268522977829,1.0890969038009644,284.9090270996094,284.95001220703125,299.2318115234375,293.2510681152344,297.7059020996094,297.1520690917969,284.9091491699219,1.0,0.6504188179969788,0.3444916605949402,0.3444916605949402,1.0,1.0,-3.457160711288452,0.8815232515335083,2.5756373405456543,-0.0370451137423515,0.8327063918113708,0.8327063918113708,0.0,191.4938507080078,165.0,59975.20703125,0.0,3486.860595703125,1.0,278.8590393066406,283.0203552246094,296.2689514160156,300.1614990234375,293.1499938964844,293.1499938964844,279.1499938964844,38675.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922942042350769,1.0,0.0,0.0,3.444931745529175,3.444954395294189,7.91871173078107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1201171875,0.0,1335.6558837890625,1895.4371337890625,0.0,3616.284423828125,0.8621336817741394,1.0,0.0,3.0,1.0,0.0
17859720,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8159202337265015,0.3813628256320953,0.3466691970825195,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9482390284538268,0.5956229567527771,0.5662069916725159,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9808090329170228,0.6602928638458252,0.4624558687210083,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8491450548171997,0.4341413080692291,0.4145373404026031,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7003598213195801,0.2377268522977829,1.0890969038009644,284.9090270996094,284.95001220703125,299.2318115234375,293.2510681152344,297.7059020996094,297.1520690917969,284.9091491699219,1.0,0.6504188179969788,0.3444916605949402,0.3444916605949402,1.0,1.0,-3.457160711288452,0.8815232515335083,2.5756373405456543,-0.0370451137423515,0.8327063918113708,0.8327063918113708,0.0,191.4938507080078,165.0,59975.20703125,0.0,3486.860595703125,1.0,278.8590393066406,283.0203552246094,296.2689514160156,300.1614990234375,293.1499938964844,293.1499938964844,279.1499938964844,38675.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922942042350769,1.0,0.0,0.0,3.444931745529175,3.444954395294189,7.91871173078107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1201171875,0.0,1335.6558837890625,1895.4371337890625,0.0,3616.284423828125,0.8621336817741394,1.0,0.0,3.0,1.0,0.0
17859780,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8278911709785461,0.3807474076747894,0.3455331325531006,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9640759825706482,0.5942522883415222,0.5643022656440735,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.99448424577713,0.6615883111953735,0.4628312289714813,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.862435519695282,0.4337623417377472,0.413607656955719,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7120510935783386,0.2376680076122284,1.0864344835281372,284.9892578125,284.95001220703125,299.214111328125,293.2471618652344,297.7012023925781,297.1520080566406,284.9883728027344,1.0,0.6432238817214966,0.3444545269012451,0.3444545269012451,1.0,1.0,-3.4496307373046875,0.879096269607544,2.570534467697144,-0.0375443957746028,0.9061853289604188,0.9061853289604188,0.0,179.6633758544922,168.0,59238.40234375,0.0,3399.304443359375,1.0,279.14080810546875,283.1243896484375,296.2235717773437,299.9999389648437,293.1499938964844,293.1499938964844,278.8500061035156,33725.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146883487701416,1.0,0.0,0.0,3.5548880100250244,3.554910898208618,8.432282925241452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.568359375,0.0,1413.32861328125,1895.4371337890625,0.0,3540.06103515625,0.8822612762451172,1.0,0.0,3.0,1.0,0.0
17859840,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8278911709785461,0.3807474076747894,0.3455331325531006,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9640759825706482,0.5942522883415222,0.5643022656440735,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.99448424577713,0.6615883111953735,0.4628312289714813,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.862435519695282,0.4337623417377472,0.413607656955719,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7120510935783386,0.2376680076122284,1.0864344835281372,284.9892578125,284.95001220703125,299.214111328125,293.2471618652344,297.7012023925781,297.1520080566406,284.9883728027344,1.0,0.6432238817214966,0.3444545269012451,0.3444545269012451,1.0,1.0,-3.4496307373046875,0.879096269607544,2.570534467697144,-0.0375443957746028,0.9061853289604188,0.9061853289604188,0.0,179.6633758544922,168.0,59238.40234375,0.0,3399.304443359375,1.0,279.14080810546875,283.1243896484375,296.2235717773437,299.9999389648437,293.1499938964844,293.1499938964844,278.8500061035156,33725.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146883487701416,1.0,0.0,0.0,3.5548880100250244,3.554910898208618,8.432282925241452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.568359375,0.0,1413.32861328125,1895.4371337890625,0.0,3540.06103515625,0.8822612762451172,1.0,0.0,3.0,1.0,0.0
17859900,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.831024706363678,0.3799917697906494,0.3449864983558655,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9679941534996032,0.5931153297424316,0.5633775591850281,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9979643821716307,0.6616937518119812,0.4630495011806488,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8660913109779358,0.4332331418991089,0.4131889343261719,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.715064287185669,0.2374249249696731,1.0853736400604248,284.8746337890625,284.95001220703125,299.2054443359375,293.24468994140625,297.697021484375,297.1495361328125,284.87469482421875,1.0,0.6413952708244324,0.3444359600543976,0.3444359600543976,1.0,1.0,-3.4463486671447754,0.8780282735824585,2.568320274353028,-0.0377141237258911,0.8232755064964294,0.8232755064964294,0.0,176.55154418945312,168.0,59908.51953125,0.0,3373.283935546875,1.0,278.9006652832031,282.99664306640625,296.2735900878906,300.20269775390625,293.1499938964844,293.1499938964844,278.8500061035156,38748.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204214811325072,1.0,0.0,0.0,3.4970271587371826,3.4970500469207764,8.160021138792217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.65234375,0.0,1389.2459716796875,1895.4371337890625,0.0,3593.04736328125,0.8708334565162659,1.0,0.0,3.0,1.0,0.0
17859960,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8317659497261047,0.3791436851024627,0.3441697657108307,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.968972146511078,0.5918735861778259,0.5621575117111206,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990074038505554,0.6617259979248047,0.4627467095851898,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8671600222587585,0.4326000809669494,0.4125524461269378,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7159250974655151,0.2370727360248565,1.0837072134017944,284.9090881347656,284.95001220703125,299.1968994140625,293.2418518066406,297.6921081542969,297.1459045410156,284.9096984863281,1.0,0.6400057077407837,0.3444506824016571,0.3444506824016571,1.0,1.0,-3.440769672393799,0.8763520121574402,2.564417600631714,-0.0378978922963142,0.8273590803146362,0.8273590803146362,0.0,175.21218872070312,171.0,59587.83984375,0.0,3352.37109375,1.0,278.85894775390625,283.02734375,296.25909423828125,300.129638671875,293.1499938964844,293.1499938964844,279.1499938964844,38913.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218170046806335,1.0,0.0,0.0,3.4163568019866943,3.41637921333313,7.787889444443863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.48828125,0.0,1308.8355712890625,1895.4371337890625,0.0,3605.917236328125,0.8561002016067505,1.0,0.0,3.0,1.0,0.0
17860020,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8320239782333374,0.3782712817192077,0.3432011902332306,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9692009687423706,0.5902412533760071,0.5604206919670105,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6631729602813721,0.4623747169971466,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8677226305007935,0.4319505095481872,0.4117797911167145,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7163234353065491,0.2366675734519958,1.0814383029937744,284.9872741699219,284.95001220703125,299.1800842285156,293.23516845703125,297.6864013671875,297.1441345214844,284.9864501953125,1.0,0.6385501027107239,0.3444801270961761,0.3444801270961761,1.0,1.0,-3.4334020614624023,0.8741826415061951,2.5592195987701416,-0.0382135771214962,0.8986732363700867,0.8986732363700867,0.0,174.10455322265625,174.0,58853.078125,0.0,3328.7392578125,1.0,279.1405639648437,283.1288452148437,296.21063232421875,299.9638671875,293.1499938964844,293.1499938964844,279.45001220703125,33794.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913346529006958,1.0,0.0,0.0,3.52747654914856,3.527499198913574,8.302743026433745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.31787109375,0.0,1385.135009765625,1895.4371337890625,0.0,3527.63427734375,0.8761719465255737,1.0,0.0,3.0,1.0,0.0
17860080,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8320239782333374,0.3782712817192077,0.3432011902332306,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9692009687423706,0.5902412533760071,0.5604206919670105,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6631729602813721,0.4623747169971466,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8677226305007935,0.4319505095481872,0.4117797911167145,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7163234353065491,0.2366675734519958,1.0814383029937744,284.9872741699219,284.95001220703125,299.1800842285156,293.23516845703125,297.6864013671875,297.1441345214844,284.9864501953125,1.0,0.6385501027107239,0.3444801270961761,0.3444801270961761,1.0,1.0,-3.4334020614624023,0.8741826415061951,2.5592195987701416,-0.0382135771214962,0.8986732363700867,0.8986732363700867,0.0,174.10455322265625,174.0,58853.078125,0.0,3328.7392578125,1.0,279.1405639648437,283.1288452148437,296.21063232421875,299.9638671875,293.1499938964844,293.1499938964844,279.45001220703125,33794.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913346529006958,1.0,0.0,0.0,3.52747654914856,3.527499198913574,8.302743026433745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.31787109375,0.0,1385.135009765625,1895.4371337890625,0.0,3527.63427734375,0.8761719465255737,1.0,0.0,3.0,1.0,0.0
17860140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8309019804000854,0.3775071203708648,0.3425382971763611,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.967654287815094,0.5887681841850281,0.559051513671875,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6649655699729919,0.4635312855243683,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8666906356811523,0.4314349293708801,0.4113037288188934,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7154508233070374,0.2363203167915344,1.0799734592437744,285.0388488769531,284.95001220703125,299.1636657714844,293.2272033691406,297.6821594238281,297.1442565917969,285.0361633300781,1.0,0.6383616924285889,0.3445095717906952,0.3445095717906952,1.0,1.0,-3.4300129413604736,0.8732345104217529,2.5567784309387207,-0.0383255779743194,0.995245099067688,0.995245099067688,0.0,174.47076416015625,177.0,58406.4921875,0.0,3323.025390625,1.0,279.4412841796875,283.2041931152344,296.2095031738281,299.9186096191406,293.1499938964844,293.1499938964844,279.1499938964844,31367.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072378277778624,1.0,0.0,0.0,3.713902473449707,3.713926315307617,9.203527042700444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1513671875,0.0,1570.1673583984375,1895.4371337890625,0.0,3470.9521484375,0.9162932634353638,1.0,0.0,3.0,1.0,0.0
17860200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8309019804000854,0.3775071203708648,0.3425382971763611,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.967654287815094,0.5887681841850281,0.559051513671875,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6649655699729919,0.4635312855243683,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8666906356811523,0.4314349293708801,0.4113037288188934,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7154508233070374,0.2363203167915344,1.0799734592437744,285.0388488769531,284.95001220703125,299.1636657714844,293.2272033691406,297.6821594238281,297.1442565917969,285.0361633300781,1.0,0.6383616924285889,0.3445095717906952,0.3445095717906952,1.0,1.0,-3.4300129413604736,0.8732345104217529,2.5567784309387207,-0.0383255779743194,0.995245099067688,0.995245099067688,0.0,174.47076416015625,177.0,58406.4921875,0.0,3323.025390625,1.0,279.4412841796875,283.2041931152344,296.2095031738281,299.9186096191406,293.1499938964844,293.1499938964844,279.1499938964844,31367.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072378277778624,1.0,0.0,0.0,3.713902473449707,3.713926315307617,9.203527042700444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1513671875,0.0,1570.1673583984375,1895.4371337890625,0.0,3470.9521484375,0.9162932634353638,1.0,0.0,3.0,1.0,0.0
17860260,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8292882442474365,0.3764578700065613,0.3419465720653534,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.965636134147644,0.5873364806175232,0.558085024356842,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6649287343025208,0.4648076295852661,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8650845885276794,0.4306662380695343,0.4108769595623016,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.714123010635376,0.2358335107564926,1.0787293910980225,284.88134765625,284.95001220703125,299.1552734375,293.2225952148437,297.6766357421875,297.139892578125,284.8773193359375,1.0,0.6385153532028198,0.3445314168930053,0.3445314168930053,1.0,1.0,-3.4276716709136963,0.8725785613059998,2.555093050003052,-0.0383077263832092,0.8939389586448669,0.8939389586448669,0.0,175.339111328125,177.0,59516.69140625,0.0,3322.6767578125,1.0,279.1923522949219,283.0298767089844,296.267822265625,300.15777587890625,293.1499938964844,293.1499938964844,279.1499938964844,35670.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153023958206176,1.0,0.0,0.0,3.7156593799591056,3.715683937072754,9.212236591338296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2255859375,0.0,1604.9447021484375,1895.4371337890625,0.0,3545.744873046875,0.9177743196487428,1.0,0.0,3.0,1.0,0.0
17860320,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8264296650886536,0.3752672672271728,0.3409850895404815,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9621167778968812,0.5857623815536499,0.5567317605018616,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.997570812702179,0.6644693613052368,0.4651574194431305,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8621810674667358,0.4297353327274322,0.4101265370845794,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7116685509681702,0.2352088391780853,1.076529860496521,284.88592529296875,284.95001220703125,299.1475830078125,293.2180480957031,297.6698913574219,297.1335144042969,284.8872375488281,1.0,0.6385364532470703,0.3445515930652618,0.3445515930652618,1.0,1.0,-3.4217405319213867,0.8708131313323975,2.5509274005889893,-0.0384334847331047,0.8742170333862305,0.8742170333862305,0.0,176.88697814941406,180.0,59227.015625,0.0,3318.02099609375,1.0,279.1567077636719,283.0380859375,296.2535400390625,300.0997314453125,293.1499938964844,293.1499938964844,279.45001220703125,38128.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918480634689331,1.0,0.0,0.0,3.645210266113281,3.6452345848083496,8.866218763614597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.921875,0.0,1543.751953125,1895.4371337890625,0.0,3575.130126953125,0.9055070281028748,1.0,0.0,3.0,1.0,0.0
17860380,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8218883872032166,0.373982161283493,0.3396722078323364,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9561725854873656,0.5836889147758484,0.5546107888221741,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9943414330482484,0.6653064489364624,0.4654839634895324,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8575021028518677,0.4286811947822571,0.4090296924114227,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7074065804481506,0.2343529313802719,1.072702407836914,284.98992919921875,284.95001220703125,299.1318054199219,293.207763671875,297.66265869140625,297.1292419433594,284.9888610839844,1.0,0.6387056112289429,0.3445936143398285,0.3445936143398285,1.0,1.0,-3.412102460861206,0.8679824471473694,2.544120073318481,-0.0388506241142749,0.9579692482948304,0.9579692482948304,0.0,179.5322265625,183.0,58291.84765625,0.0,3311.18017578125,1.0,279.4422912597656,283.1646728515625,296.189453125,299.9105834960937,293.1499938964844,293.1499938964844,279.1499938964844,33718.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911116659641266,1.0,0.0,0.0,3.7438573837280273,3.743881940841675,9.352589245281706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4111328125,0.0,1622.611572265625,1895.4371337890625,0.0,3506.9638671875,0.9247571229934692,1.0,0.0,3.0,1.0,0.0
17860440,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8218883872032166,0.373982161283493,0.3396722078323364,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9561725854873656,0.5836889147758484,0.5546107888221741,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9943414330482484,0.6653064489364624,0.4654839634895324,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8575021028518677,0.4286811947822571,0.4090296924114227,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7074065804481506,0.2343529313802719,1.072702407836914,284.98992919921875,284.95001220703125,299.1318054199219,293.207763671875,297.66265869140625,297.1292419433594,284.9888610839844,1.0,0.6387056112289429,0.3445936143398285,0.3445936143398285,1.0,1.0,-3.412102460861206,0.8679824471473694,2.544120073318481,-0.0388506241142749,0.9579692482948304,0.9579692482948304,0.0,179.5322265625,183.0,58291.84765625,0.0,3311.18017578125,1.0,279.4422912597656,283.1646728515625,296.189453125,299.9105834960937,293.1499938964844,293.1499938964844,279.1499938964844,33718.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911116659641266,1.0,0.0,0.0,3.7438573837280273,3.743881940841675,9.352589245281706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4111328125,0.0,1622.611572265625,1895.4371337890625,0.0,3506.9638671875,0.9247571229934692,1.0,0.0,3.0,1.0,0.0
17860500,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8196402192115784,0.3729640245437622,0.3390628099441528,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9531607031822203,0.5822790861129761,0.5536105632781982,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9927322864532472,0.6653023958206177,0.4657647609710693,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8552188277244568,0.4278872311115265,0.4085387289524078,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7052704691886902,0.233772799372673,1.0709397792816162,284.8597412109375,284.95001220703125,299.1239929199219,293.2022399902344,297.65753173828125,297.1251525878906,284.85748291015625,1.0,0.6388710737228394,0.3446146249771118,0.3446146249771118,1.0,1.0,-3.4078011512756348,0.8667208552360535,2.541080474853516,-0.0389289185404777,0.8631361722946167,0.8631361722946167,0.0,180.92166137695312,183.0,59116.69140625,0.0,3309.352294921875,1.0,279.1956481933594,283.0187072753906,296.23590087890625,300.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38120.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172822833061218,1.0,0.0,0.0,3.7010843753814697,3.7011094093322754,9.14010684027744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1982421875,0.0,1606.8399658203125,1895.4371337890625,0.0,3564.056640625,0.9159347414970398,1.0,0.0,3.0,1.0,0.0
17860560,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8165686130523682,0.3718118965625763,0.3381065428256988,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9491252899169922,0.5807164907455444,0.5522319674491882,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9903419613838196,0.6651440262794495,0.4657012522220611,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8521709442138672,0.4269580245018005,0.4077597558498382,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7024136185646057,0.2330819517374038,1.0683470964431765,284.8876342773437,284.95001220703125,299.1162414550781,293.1964416503906,297.6515197753906,297.1197509765625,284.889404296875,1.0,0.6389049887657166,0.3446677625179291,0.3446677625179291,1.0,1.0,-3.4008655548095703,0.8647418022155762,2.536123752593994,-0.0390643961727619,0.855236828327179,0.855236828327179,0.0,182.7129821777344,186.0,58681.34765625,0.0,3303.80712890625,1.0,279.15728759765625,283.04852294921875,296.21697998046875,300.0325622558594,293.1499938964844,293.1499938964844,279.45001220703125,39520.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91896790266037,1.0,0.0,0.0,3.60189175605774,3.601916074752808,8.656745080770634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.13525390625,0.0,1506.2926025390625,1895.4371337890625,0.0,3579.63037109375,0.8974396586418152,1.0,0.0,3.0,1.0,0.0
17860620,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8122403025627136,0.3706069886684418,0.3369079530239105,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9432144165039062,0.5787208080291748,0.5502234101295471,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9872400164604188,0.6663529276847839,0.4663707315921783,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8479124903678894,0.425957441329956,0.4067349433898926,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6982384324073792,0.2321794778108596,1.064300298690796,284.9919738769531,284.95001220703125,299.10089111328125,293.1841125488281,297.6463317871094,297.1181030273437,284.9910888671875,1.0,0.639155924320221,0.3447740375995636,0.3447740375995636,1.0,1.0,-3.391707181930542,0.8622530698776245,2.529454231262207,-0.0392630398273468,0.9405569434165956,0.9405569434165956,0.0,185.375732421875,189.0,57737.63671875,0.0,3298.23828125,1.0,279.4419860839844,283.1744689941406,296.1568908691406,299.8421630859375,293.1499938964844,293.1499938964844,279.1499938964844,33978.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097500443458556,1.0,0.0,0.0,3.6978859901428223,3.697910070419312,9.124315738517909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7724609375,0.0,1571.779296875,1895.4371337890625,0.0,3494.283935546875,0.9146479964256288,1.0,0.0,3.0,1.0,0.0
17860680,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8122403025627136,0.3706069886684418,0.3369079530239105,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9432144165039062,0.5787208080291748,0.5502234101295471,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9872400164604188,0.6663529276847839,0.4663707315921783,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8479124903678894,0.425957441329956,0.4067349433898926,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6982384324073792,0.2321794778108596,1.064300298690796,284.9919738769531,284.95001220703125,299.10089111328125,293.1841125488281,297.6463317871094,297.1181030273437,284.9910888671875,1.0,0.639155924320221,0.3447740375995636,0.3447740375995636,1.0,1.0,-3.391707181930542,0.8622530698776245,2.529454231262207,-0.0392630398273468,0.9405569434165956,0.9405569434165956,0.0,185.375732421875,189.0,57737.63671875,0.0,3298.23828125,1.0,279.4419860839844,283.1744689941406,296.1568908691406,299.8421630859375,293.1499938964844,293.1499938964844,279.1499938964844,33978.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097500443458556,1.0,0.0,0.0,3.6978859901428223,3.697910070419312,9.124315738517909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7724609375,0.0,1571.779296875,1895.4371337890625,0.0,3494.283935546875,0.9146479964256288,1.0,0.0,3.0,1.0,0.0
17860740,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.806847333908081,0.3684354722499847,0.3353435397148132,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9360808730125428,0.5757472515106201,0.5478460788726807,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9831132292747498,0.6662877798080444,0.4666702449321747,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8428951501846313,0.4242356419563293,0.4054689109325409,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6933358311653137,0.2308579385280609,1.059718370437622,284.89703369140625,284.95001220703125,299.0857238769531,293.1708679199219,297.6363220214844,297.11004638671875,284.8979187011719,1.0,0.639390230178833,0.3448803424835205,0.3448803424835205,1.0,1.0,-3.380305051803589,0.8590611219406128,2.5212438106536865,-0.0393892899155616,0.8469324111938477,0.8469324111938477,0.0,188.63961791992188,192.0,58087.30078125,0.0,3291.01123046875,1.0,279.1580810546875,283.0644226074219,296.18719482421875,299.9641418457031,293.1499938964844,293.1499938964844,279.45001220703125,39357.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168869256973268,1.0,0.0,0.0,3.5529606342315674,3.5529842376708984,8.423141366620257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.517578125,0.0,1452.3162841796875,1895.4371337890625,0.0,3560.40185546875,0.8865532279014587,1.0,0.0,3.0,1.0,0.0
17860800,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.806847333908081,0.3684354722499847,0.3353435397148132,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9360808730125428,0.5757472515106201,0.5478460788726807,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9831132292747498,0.6662877798080444,0.4666702449321747,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8428951501846313,0.4242356419563293,0.4054689109325409,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6933358311653137,0.2308579385280609,1.059718370437622,284.89703369140625,284.95001220703125,299.0857238769531,293.1708679199219,297.6363220214844,297.11004638671875,284.8979187011719,1.0,0.639390230178833,0.3448803424835205,0.3448803424835205,1.0,1.0,-3.380305051803589,0.8590611219406128,2.5212438106536865,-0.0393892899155616,0.8469324111938477,0.8469324111938477,0.0,188.63961791992188,192.0,58087.30078125,0.0,3291.01123046875,1.0,279.1580810546875,283.0644226074219,296.18719482421875,299.9641418457031,293.1499938964844,293.1499938964844,279.45001220703125,39357.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168869256973268,1.0,0.0,0.0,3.5529606342315674,3.5529842376708984,8.423141366620257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.517578125,0.0,1452.3162841796875,1895.4371337890625,0.0,3560.40185546875,0.8865532279014587,1.0,0.0,3.0,1.0,0.0
17860860,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8023111820220947,0.367137998342514,0.3340974450111389,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9300845265388488,0.5736532211303711,0.5457842350006104,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9798503518104552,0.6674467921257019,0.4673465490341186,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8388068079948425,0.4231650829315185,0.4044089317321777,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6891724467277527,0.2298656553030014,1.055364966392517,284.9931030273437,284.95001220703125,299.0706787109375,293.1567687988281,297.63201904296875,297.1094970703125,284.9921569824219,1.0,0.639633059501648,0.3450555801391601,0.3450555801391601,1.0,1.0,-3.37062406539917,0.8566098809242249,2.51401424407959,-0.0394042246043682,0.9295150637626648,0.9295150637626648,0.0,191.4012756347656,195.0,57173.4140625,0.0,3284.8515625,1.0,279.4416198730469,283.1829833984375,296.12860107421875,299.7782287597656,293.1499938964844,293.1499938964844,279.1499938964844,33882.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075466394424438,1.0,0.0,0.0,3.653175115585327,3.653198719024658,8.905007007342647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.521484375,0.0,1520.8436279296875,1895.4371337890625,0.0,3473.821533203125,0.9045138955116272,1.0,0.0,3.0,1.0,0.0
17860920,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8023111820220947,0.367137998342514,0.3340974450111389,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9300845265388488,0.5736532211303711,0.5457842350006104,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9798503518104552,0.6674467921257019,0.4673465490341186,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8388068079948425,0.4231650829315185,0.4044089317321777,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6891724467277527,0.2298656553030014,1.055364966392517,284.9931030273437,284.95001220703125,299.0706787109375,293.1567687988281,297.63201904296875,297.1094970703125,284.9921569824219,1.0,0.639633059501648,0.3450555801391601,0.3450555801391601,1.0,1.0,-3.37062406539917,0.8566098809242249,2.51401424407959,-0.0394042246043682,0.9295150637626648,0.9295150637626648,0.0,191.4012756347656,195.0,57173.4140625,0.0,3284.8515625,1.0,279.4416198730469,283.1829833984375,296.12860107421875,299.7782287597656,293.1499938964844,293.1499938964844,279.1499938964844,33882.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075466394424438,1.0,0.0,0.0,3.653175115585327,3.653198719024658,8.905007007342647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.521484375,0.0,1520.8436279296875,1895.4371337890625,0.0,3473.821533203125,0.9045138955116272,1.0,0.0,3.0,1.0,0.0
