time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7968101501464844,0.3648777604103088,0.3324489891529083,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9229876399040222,0.5705783367156982,0.5433080196380615,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9755094051361084,0.6673052906990051,0.4675909280776977,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8339797854423523,0.4213647842407226,0.4030685722827911,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6843072772026062,0.2284448146820068,1.050348877906799,284.9005126953125,284.95001220703125,299.0556945800781,293.1419372558594,297.6223449707031,297.1018371582031,284.90118408203125,1.0,0.6398095488548279,0.3452308177947998,0.3452308177947998,1.0,1.0,-3.3583242893218994,0.8533445000648499,2.5049798488616943,-0.0393703654408454,0.8392847180366516,0.8392847180366516,0.0,194.74923706054688,198.0,57487.6953125,0.0,3276.113037109375,1.0,279.1584167480469,283.0754699707031,296.1581420898437,299.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,39285.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146905541419984,1.0,0.0,0.0,3.507117748260498,3.507140874862671,8.207180144381709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.20166015625,0.0,1403.5579833984375,1895.4371337890625,0.0,3540.081298828125,0.876384437084198,1.0,0.0,3.0,1.0,0.0
17861040,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7968101501464844,0.3648777604103088,0.3324489891529083,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9229876399040222,0.5705783367156982,0.5433080196380615,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9755094051361084,0.6673052906990051,0.4675909280776977,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8339797854423523,0.4213647842407226,0.4030685722827911,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6843072772026062,0.2284448146820068,1.050348877906799,284.9005126953125,284.95001220703125,299.0556945800781,293.1419372558594,297.6223449707031,297.1018371582031,284.90118408203125,1.0,0.6398095488548279,0.3452308177947998,0.3452308177947998,1.0,1.0,-3.3583242893218994,0.8533445000648499,2.5049798488616943,-0.0393703654408454,0.8392847180366516,0.8392847180366516,0.0,194.74923706054688,198.0,57487.6953125,0.0,3276.113037109375,1.0,279.1584167480469,283.0754699707031,296.1581420898437,299.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,39285.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146905541419984,1.0,0.0,0.0,3.507117748260498,3.507140874862671,8.207180144381709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.20166015625,0.0,1403.5579833984375,1895.4371337890625,0.0,3540.081298828125,0.876384437084198,1.0,0.0,3.0,1.0,0.0
17861100,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7942185401916504,0.3641257584095001,0.3316370546817779,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9196542501449584,0.5694127678871155,0.5420662760734558,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.973457932472229,0.667770266532898,0.467742770910263,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8317066431045532,0.4207302629947662,0.4023770093917846,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6819623708724976,0.2278559952974319,1.0476232767105105,285.0081787109375,284.95001220703125,299.0482177734375,293.1342468261719,297.61993408203125,297.1011047363281,285.0090026855469,1.0,0.6398359537124634,0.3453184366226196,0.3453184366226196,1.0,1.0,-3.3519229888916016,0.8516367077827454,2.500286340713501,-0.0394650213420391,0.912674844264984,0.912674844264984,0.0,196.31825256347656,198.0,56583.16015625,0.0,3270.596435546875,1.0,279.3982238769531,283.2005310058594,296.0965881347656,299.6745910644531,293.1499938964844,293.1499938964844,279.45001220703125,34434.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080249667167664,1.0,0.0,0.0,3.5514883995056152,3.551511287689209,8.416162700086716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0927734375,0.0,1414.9080810546875,1895.4371337890625,0.0,3478.265380859375,0.8838919401168823,1.0,0.0,3.0,1.0,0.0
17861160,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7922989726066589,0.3634639084339142,0.331108033657074,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9171170592308044,0.568352460861206,0.5411329865455627,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.972070038318634,0.6683416366577148,0.468194305896759,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8300062417984009,0.4201930165290832,0.4019226729869842,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6801559925079346,0.2273382097482681,1.04552161693573,284.99127197265625,284.95001220703125,299.0407409667969,293.1264038085937,297.618408203125,297.10174560546875,284.9897766113281,1.0,0.6399690508842468,0.3454257547855377,0.3454257547855377,1.0,1.0,-3.347632884979248,0.8506353497505188,2.496997594833374,-0.03937329351902,0.9184302687644958,0.9184302687644958,0.0,197.5778961181641,201.0,56600.40234375,0.0,3268.092041015625,1.0,279.4420471191406,283.1885986328125,296.0973205566406,299.71148681640625,293.1499938964844,293.1499938964844,279.1499938964844,33765.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052953124046326,1.0,0.0,0.0,3.6121907234191895,3.6122138500213614,8.70631993166171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.9638671875,0.0,1474.960205078125,1895.4371337890625,0.0,3452.892578125,0.894974410533905,1.0,0.0,3.0,1.0,0.0
17861220,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7869539260864258,0.3611218929290771,0.3293806612491607,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9104629755020142,0.5651785135269165,0.5385577082633972,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.967604160308838,0.6680938601493835,0.4683628380298614,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.82536780834198,0.4183131456375122,0.4005036354064941,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6754088997840881,0.2258162647485733,1.0400415658950806,284.90264892578125,284.95001220703125,299.0257873535156,293.1102294921875,297.6088562011719,297.0942077636719,284.9031066894531,1.0,0.6400482654571533,0.3456403911113739,0.3456403911113739,1.0,1.0,-3.3343756198883057,0.847183108329773,2.487192392349243,-0.039274763315916,0.8312381505966187,0.8312381505966187,0.0,200.94204711914065,204.0,56862.48046875,0.0,3257.353271484375,1.0,279.1588134765625,283.0857238769531,296.1261291503906,299.82720947265625,293.1499938964844,293.1499938964844,279.45001220703125,39261.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124311804771424,1.0,0.0,0.0,3.460556745529175,3.460579395294189,7.990707331373414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.07177734375,0.0,1355.57763671875,1895.4371337890625,0.0,3519.152099609375,0.8661165833473206,1.0,0.0,3.0,1.0,0.0
17861280,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7869539260864258,0.3611218929290771,0.3293806612491607,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9104629755020142,0.5651785135269165,0.5385577082633972,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.967604160308838,0.6680938601493835,0.4683628380298614,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.82536780834198,0.4183131456375122,0.4005036354064941,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6754088997840881,0.2258162647485733,1.0400415658950806,284.90264892578125,284.95001220703125,299.0257873535156,293.1102294921875,297.6088562011719,297.0942077636719,284.9031066894531,1.0,0.6400482654571533,0.3456403911113739,0.3456403911113739,1.0,1.0,-3.3343756198883057,0.847183108329773,2.487192392349243,-0.039274763315916,0.8312381505966187,0.8312381505966187,0.0,200.94204711914065,204.0,56862.48046875,0.0,3257.353271484375,1.0,279.1588134765625,283.0857238769531,296.1261291503906,299.82720947265625,293.1499938964844,293.1499938964844,279.45001220703125,39261.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124311804771424,1.0,0.0,0.0,3.460556745529175,3.460579395294189,7.990707331373414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.07177734375,0.0,1355.57763671875,1895.4371337890625,0.0,3519.152099609375,0.8661165833473206,1.0,0.0,3.0,1.0,0.0
17861340,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7825727462768555,0.3596019148826599,0.3279639482498169,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9051181077957152,0.5628297328948975,0.5362877249717712,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9640748500823976,0.6689802408218384,0.468885987997055,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8215060234069824,0.417045533657074,0.3992833495140075,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.671354353427887,0.2246021479368209,1.0347769260406494,284.9886169433594,284.95001220703125,299.0107727050781,293.093505859375,297.60504150390625,297.09429931640625,284.9876403808594,1.0,0.6401097774505615,0.3458549976348877,0.3458549976348877,1.0,1.0,-3.322768211364746,0.844243049621582,2.478525161743164,-0.0392581038177013,0.9066441655158995,0.9066441655158995,0.0,203.7813720703125,207.0,55987.52734375,0.0,3247.402099609375,1.0,279.44091796875,283.1949462890625,296.0648498535156,299.6410217285156,293.1499938964844,293.1499938964844,279.1499938964844,33873.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903010904788971,1.0,0.0,0.0,3.5652546882629395,3.565277576446533,8.481534337079211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.634765625,0.0,1425.369873046875,1895.4371337890625,0.0,3431.6337890625,0.8846898078918457,1.0,0.0,3.0,1.0,0.0
17861400,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7825727462768555,0.3596019148826599,0.3279639482498169,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9051181077957152,0.5628297328948975,0.5362877249717712,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9640748500823976,0.6689802408218384,0.468885987997055,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8215060234069824,0.417045533657074,0.3992833495140075,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.671354353427887,0.2246021479368209,1.0347769260406494,284.9886169433594,284.95001220703125,299.0107727050781,293.093505859375,297.60504150390625,297.09429931640625,284.9876403808594,1.0,0.6401097774505615,0.3458549976348877,0.3458549976348877,1.0,1.0,-3.322768211364746,0.844243049621582,2.478525161743164,-0.0392581038177013,0.9066441655158995,0.9066441655158995,0.0,203.7813720703125,207.0,55987.52734375,0.0,3247.402099609375,1.0,279.44091796875,283.1949462890625,296.0648498535156,299.6410217285156,293.1499938964844,293.1499938964844,279.1499938964844,33873.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903010904788971,1.0,0.0,0.0,3.5652546882629395,3.565277576446533,8.481534337079211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.634765625,0.0,1425.369873046875,1895.4371337890625,0.0,3431.6337890625,0.8846898078918457,1.0,0.0,3.0,1.0,0.0
17861460,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7797232270240784,0.3581584990024566,0.3270116150379181,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9018217325210572,0.5608845353126526,0.5348284244537354,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9616325497627258,0.668748676776886,0.4690648019313812,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8189989328384399,0.4158918559551239,0.3984972536563873,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6687923669815063,0.2236582189798355,1.031553030014038,284.8731384277344,284.95001220703125,299.001708984375,293.0832214355469,297.599365234375,297.0899658203125,284.8766174316406,1.0,0.6401548981666565,0.3460084199905395,0.3460084199905395,1.0,1.0,-3.315270185470581,0.8423759341239929,2.472894191741944,-0.0390883535146713,0.8173950910568237,0.8173950910568237,0.0,205.6737060546875,207.0,56434.36328125,0.0,3241.313720703125,1.0,279.1856384277344,283.0702209472656,296.1121826171875,299.8192443847656,293.1499938964844,293.1499938964844,279.1499938964844,40125.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094751477241516,1.0,0.0,0.0,3.467690706253052,3.4677138328552246,8.023687882996455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9970703125,0.0,1368.9664306640625,1895.4371337890625,0.0,3491.732177734375,0.866204559803009,1.0,0.0,3.0,1.0,0.0
17861520,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7774170637130737,0.3571904003620147,0.3261595070362091,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8992323875427246,0.559568464756012,0.5336146354675293,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9595158696174622,0.668601393699646,0.4689523875713348,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8169640898704529,0.4150923192501068,0.3977845013141632,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6667603254318237,0.2229883670806884,1.0288528203964231,284.9049987792969,284.95001220703125,298.99566650390625,293.0762939453125,297.595458984375,297.0867919921875,284.9057312011719,1.0,0.6400854587554932,0.3461107015609741,0.3461107015609741,1.0,1.0,-3.3085479736328125,0.8405996561050415,2.4679484367370605,-0.0390994511544704,0.823125958442688,0.823125958442688,0.0,207.1439208984375,210.0,56194.97265625,0.0,3234.597900390625,1.0,279.1588439941406,283.09735107421875,296.0921325683594,299.7521057128906,293.1499938964844,293.1499938964844,279.45001220703125,39354.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910041093826294,1.0,0.0,0.0,3.409776210784912,3.409798622131348,7.75791534124437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.9990234375,0.0,1305.4178466796875,1895.4371337890625,0.0,3496.985107421875,0.8551220297813416,1.0,0.0,3.0,1.0,0.0
17861580,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.773179292678833,0.3555740714073181,0.324666291475296,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8943065404891968,0.5571056008338928,0.5312482118606567,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9559019804000854,0.669310986995697,0.4693655669689178,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8131081461906433,0.4137315154075622,0.3964854478836059,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.662821888923645,0.2216746807098388,1.0231685638427734,284.9862060546875,284.95001220703125,298.9804077148437,293.0586853027344,297.591552734375,297.0868835449219,284.9852905273437,1.0,0.640047550201416,0.3463664054870605,0.3463664054870605,1.0,1.0,-3.29600191116333,0.837479293346405,2.4585225582122803,-0.039009191095829,0.8948867321014404,0.8948867321014404,0.0,209.9902801513672,213.0,55350.58984375,0.0,3222.69140625,1.0,279.44049072265625,283.20172119140625,296.0295104980469,299.56610107421875,293.1499938964844,293.1499938964844,279.75,33896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005030989646912,1.0,0.0,0.0,3.5178003311157227,3.517822742462158,8.257254080490384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.19580078125,0.0,1375.83447265625,1895.4371337890625,0.0,3408.27392578125,0.8740667104721069,1.0,0.0,3.0,1.0,0.0
17861640,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.773179292678833,0.3555740714073181,0.324666291475296,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8943065404891968,0.5571056008338928,0.5312482118606567,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9559019804000854,0.669310986995697,0.4693655669689178,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8131081461906433,0.4137315154075622,0.3964854478836059,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.662821888923645,0.2216746807098388,1.0231685638427734,284.9862060546875,284.95001220703125,298.9804077148437,293.0586853027344,297.591552734375,297.0868835449219,284.9852905273437,1.0,0.640047550201416,0.3463664054870605,0.3463664054870605,1.0,1.0,-3.29600191116333,0.837479293346405,2.4585225582122803,-0.039009191095829,0.8948867321014404,0.8948867321014404,0.0,209.9902801513672,213.0,55350.58984375,0.0,3222.69140625,1.0,279.44049072265625,283.20172119140625,296.0295104980469,299.56610107421875,293.1499938964844,293.1499938964844,279.75,33896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005030989646912,1.0,0.0,0.0,3.5178003311157227,3.517822742462158,8.257254080490384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.19580078125,0.0,1375.83447265625,1895.4371337890625,0.0,3408.27392578125,0.8740667104721069,1.0,0.0,3.0,1.0,0.0
17861700,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7712656259536743,0.3548557162284851,0.3240136504173279,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8920525312423706,0.5559826493263245,0.5301785469055176,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.954281747341156,0.669766902923584,0.4696531295776367,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.811337411403656,0.4131473302841186,0.3959353566169739,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6610427498817444,0.2210847735404968,1.020643949508667,285.071044921875,284.95001220703125,298.97271728515625,293.0497436523437,297.5903015136719,297.087890625,285.0716552734375,1.0,0.6400998830795288,0.3464942574501037,0.3464942574501037,1.0,1.0,-3.290578603744507,0.8361798524856567,2.45439887046814,-0.0389065779745578,0.9772735238075256,0.9772735238075256,0.0,211.34817504882807,213.0,54595.53515625,0.0,3218.277099609375,1.0,279.6963195800781,283.3070373535156,296.0000305175781,299.4232482910156,293.1499938964844,293.1499938964844,279.75,31322.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944326639175415,1.0,0.0,0.0,3.608410835266113,3.608433485031128,8.688108437127084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.849609375,0.0,1452.791259765625,1895.4371337890625,0.0,3351.635498046875,0.8936884999275208,1.0,0.0,3.0,1.0,0.0
17861760,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7695473432540894,0.3541131615638733,0.3234601318836212,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8899974226951599,0.5548437833786011,0.5292249321937561,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9528656005859376,0.6701659560203552,0.4700393676757812,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8097233772277832,0.4125620722770691,0.3954802751541137,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6594306826591492,0.2205060124397277,1.01840078830719,285.0409545898437,284.95001220703125,298.9649963378906,293.04071044921875,297.5890197753906,297.0889587402344,285.03759765625,1.0,0.6402183771133423,0.3466536700725555,0.3466536700725555,1.0,1.0,-3.285987138748169,0.8352259397506714,2.450761318206787,-0.0386649072170257,0.9934942722320556,0.9934942722320556,0.0,212.633041381836,216.0,54782.53125,0.0,3215.30224609375,1.0,279.7420654296875,283.2798156738281,296.01739501953125,299.502197265625,293.1499938964844,293.1499938964844,279.45001220703125,31268.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893276035785675,1.0,0.0,0.0,3.706233978271485,3.706257581710816,9.165559049506556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1435546875,0.0,1560.6861572265625,1895.4371337890625,0.0,3340.830810546875,0.9143674969673156,1.0,0.0,3.0,1.0,0.0
17861820,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7642808556556702,0.3512614071369171,0.3214105665683746,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8839980363845825,0.5511226654052734,0.526290774345398,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9476889967918396,0.6690592169761658,0.4697568714618683,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8047043085098267,0.4102554321289062,0.3937932252883911,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6548267602920532,0.2186540812253952,1.011875867843628,284.8797302246094,284.95001220703125,298.9493408203125,293.0224914550781,297.57647705078125,297.07769775390625,284.8812561035156,1.0,0.640130341053009,0.3469724953174591,0.3469724953174591,1.0,1.0,-3.2697958946228027,0.8311372399330139,2.4386587142944336,-0.038390640169382,0.8652293682098389,0.8652293682098389,0.0,216.31619262695312,219.0,55419.32421875,0.0,3200.102294921875,1.0,279.456787109375,283.1097412109375,296.0580749511719,299.66845703125,293.1499938964844,293.1499938964844,279.75,38577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047962427139282,1.0,0.0,0.0,3.623644590377808,3.623668670654297,8.761621188568824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.93701171875,0.0,1523.1895751953125,1895.4371337890625,0.0,3448.249755859375,0.9009714722633362,1.0,0.0,3.0,1.0,0.0
17861880,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7642808556556702,0.3512614071369171,0.3214105665683746,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8839980363845825,0.5511226654052734,0.526290774345398,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9476889967918396,0.6690592169761658,0.4697568714618683,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8047043085098267,0.4102554321289062,0.3937932252883911,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6548267602920532,0.2186540812253952,1.011875867843628,284.8797302246094,284.95001220703125,298.9493408203125,293.0224914550781,297.57647705078125,297.07769775390625,284.8812561035156,1.0,0.640130341053009,0.3469724953174591,0.3469724953174591,1.0,1.0,-3.2697958946228027,0.8311372399330139,2.4386587142944336,-0.038390640169382,0.8652293682098389,0.8652293682098389,0.0,216.31619262695312,219.0,55419.32421875,0.0,3200.102294921875,1.0,279.456787109375,283.1097412109375,296.0580749511719,299.66845703125,293.1499938964844,293.1499938964844,279.75,38577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047962427139282,1.0,0.0,0.0,3.623644590377808,3.623668670654297,8.761621188568824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.93701171875,0.0,1523.1895751953125,1895.4371337890625,0.0,3448.249755859375,0.9009714722633362,1.0,0.0,3.0,1.0,0.0
17861940,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7598108053207397,0.3493605554103851,0.3195718228816986,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8788033127784729,0.5483222007751465,0.5235147476196289,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.943412721157074,0.669298529624939,0.4697403609752655,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8002579808235168,0.4085989892482757,0.392153799533844,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.650701642036438,0.2170866429805755,1.004954814910889,284.9864501953125,284.95001220703125,298.93341064453125,293.0040588378906,297.5708923339844,297.0756530761719,284.9852905273437,1.0,0.6398502588272095,0.347291350364685,0.347291350364685,1.0,1.0,-3.253927230834961,0.8271485567092896,2.426778793334961,-0.0383275300264358,0.9477827548980712,0.9477827548980712,0.0,219.435287475586,222.0,54385.84375,0.0,3182.58984375,1.0,279.7421264648437,283.2390441894531,295.98101806640625,299.4604187011719,293.1499938964844,293.1499938964844,279.45001220703125,33838.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632648229599,1.0,0.0,0.0,3.718177556991577,3.7182018756866455,9.22472736419877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.87109375,0.0,1593.873291015625,1895.4371337890625,0.0,3369.318115234375,0.9190388321876526,1.0,0.0,3.0,1.0,0.0
17862000,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7598108053207397,0.3493605554103851,0.3195718228816986,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8788033127784729,0.5483222007751465,0.5235147476196289,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.943412721157074,0.669298529624939,0.4697403609752655,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8002579808235168,0.4085989892482757,0.392153799533844,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.650701642036438,0.2170866429805755,1.004954814910889,284.9864501953125,284.95001220703125,298.93341064453125,293.0040588378906,297.5708923339844,297.0756530761719,284.9852905273437,1.0,0.6398502588272095,0.347291350364685,0.347291350364685,1.0,1.0,-3.253927230834961,0.8271485567092896,2.426778793334961,-0.0383275300264358,0.9477827548980712,0.9477827548980712,0.0,219.435287475586,222.0,54385.84375,0.0,3182.58984375,1.0,279.7421264648437,283.2390441894531,295.98101806640625,299.4604187011719,293.1499938964844,293.1499938964844,279.45001220703125,33838.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632648229599,1.0,0.0,0.0,3.718177556991577,3.7182018756866455,9.22472736419877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.87109375,0.0,1593.873291015625,1895.4371337890625,0.0,3369.318115234375,0.9190388321876526,1.0,0.0,3.0,1.0,0.0
17862060,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7570948600769043,0.3476949632167816,0.3184358775615692,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.875638484954834,0.5460942387580872,0.5218058228492737,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9407400488853456,0.6687050461769104,0.4696953594684601,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7975459098815918,0.4072125554084778,0.3911628127098083,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6482245326042175,0.2159242182970047,1.0007869005203247,284.85357666015625,284.95001220703125,298.9233703613281,292.9925231933594,297.5641174316406,297.0701904296875,284.8558654785156,1.0,0.6396949887275696,0.3475312292575836,0.3475312292575836,1.0,1.0,-3.244258642196656,0.8248354196548462,2.419423341751098,-0.0380251221358776,0.8423370718955994,0.8423370718955994,0.0,221.40533447265625,222.0,54936.53515625,0.0,3172.34716796875,1.0,279.4793701171875,283.096435546875,296.0262756347656,299.6366577148437,293.1499938964844,293.1499938964844,279.45001220703125,39989.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034451842308044,1.0,0.0,0.0,3.626480102539064,3.62650465965271,8.775338642408315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.0087890625,0.0,1536.8197021484375,1895.4371337890625,0.0,3435.67724609375,0.9011578559875488,1.0,0.0,3.0,1.0,0.0
17862120,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7550944685935974,0.3466532826423645,0.3175268769264221,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8733562231063843,0.544697642326355,0.5205254554748535,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9386390447616576,0.6683157682418823,0.4694255292415619,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7955528497695923,0.4063228666782379,0.3903714418411255,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6464526057243347,0.2151708155870437,0.9977208971977234,284.8841857910156,284.95001220703125,298.91717529296875,292.9855041503906,297.55975341796875,297.0664367675781,284.88641357421875,1.0,0.6395039558410645,0.3476771116256714,0.3476771116256714,1.0,1.0,-3.2366652488708496,0.8228963613510132,2.413768768310547,-0.0379555560648441,0.8424754738807678,0.8424754738807678,0.0,222.80691528320312,225.0,54603.04296875,0.0,3163.5322265625,1.0,279.4573059082031,283.12677001953125,296.0046691894531,299.5664978027344,293.1499938964844,293.1499938964844,279.75,40112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040402173995972,1.0,0.0,0.0,3.553383111953736,3.553406953811645,8.4251450971351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.83251953125,0.0,1458.2646484375,1895.4371337890625,0.0,3441.21533203125,0.8872714042663574,1.0,0.0,3.0,1.0,0.0
17862180,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7512781023979187,0.3448785245418548,0.3158375322818756,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8688410520553589,0.5420171022415161,0.5178943276405334,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9349610209465028,0.6686223149299622,0.4695023894309997,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.791656494140625,0.404754638671875,0.3888299167156219,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6428378820419312,0.2136259973049163,0.9908654689788818,284.9887084960937,284.95001220703125,298.9006042480469,292.9668884277344,297.5554504394531,297.06646728515625,284.9877319335937,1.0,0.6391594409942627,0.3480628728866577,0.3480628728866577,1.0,1.0,-3.2214608192443848,0.8192876577377319,2.4021732807159424,-0.0376299321651458,0.9257378578186036,0.9257378578186036,0.0,225.60020446777344,228.0,53609.23828125,0.0,3145.900146484375,1.0,279.7416076660156,283.2526550292969,295.9339599609375,299.3626708984375,293.1499938964844,293.1499938964844,279.45001220703125,34064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934991955757141,1.0,0.0,0.0,3.649914503097534,3.649938106536865,8.889117566468485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.876953125,0.0,1518.5882568359375,1895.4371337890625,0.0,3342.915771484375,0.9039044380187988,1.0,0.0,3.0,1.0,0.0
17862240,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7512781023979187,0.3448785245418548,0.3158375322818756,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8688410520553589,0.5420171022415161,0.5178943276405334,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9349610209465028,0.6686223149299622,0.4695023894309997,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.791656494140625,0.404754638671875,0.3888299167156219,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6428378820419312,0.2136259973049163,0.9908654689788818,284.9887084960937,284.95001220703125,298.9006042480469,292.9668884277344,297.5554504394531,297.06646728515625,284.9877319335937,1.0,0.6391594409942627,0.3480628728866577,0.3480628728866577,1.0,1.0,-3.2214608192443848,0.8192876577377319,2.4021732807159424,-0.0376299321651458,0.9257378578186036,0.9257378578186036,0.0,225.60020446777344,228.0,53609.23828125,0.0,3145.900146484375,1.0,279.7416076660156,283.2526550292969,295.9339599609375,299.3626708984375,293.1499938964844,293.1499938964844,279.45001220703125,34064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934991955757141,1.0,0.0,0.0,3.649914503097534,3.649938106536865,8.889117566468485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.876953125,0.0,1518.5882568359375,1895.4371337890625,0.0,3342.915771484375,0.9039044380187988,1.0,0.0,3.0,1.0,0.0
17862300,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7493708729743958,0.3436041474342346,0.3149944245815277,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8665861487388611,0.5402909517288208,0.5165935754776001,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9330602884292604,0.6681727170944214,0.4695055186748504,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.789712131023407,0.4036909639835357,0.3880878090858459,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.641071081161499,0.2127160131931305,0.987612247467041,284.8628845214844,284.95001220703125,298.89215087890625,292.95758056640625,297.5506591796875,297.0631103515625,284.861083984375,1.0,0.6390349864959717,0.3482557535171509,0.3482557535171509,1.0,1.0,-3.214090347290039,0.8175461292266846,2.3965442180633545,-0.0373534709215164,0.8342010974884033,0.8342010974884033,0.0,227.06646728515625,228.0,54259.46875,0.0,3137.998779296875,1.0,279.4984130859375,283.1137390136719,295.9831848144531,299.5569152832031,293.1499938964844,293.1499938964844,279.45001220703125,38997.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991947174072266,1.0,0.0,0.0,3.590999126434326,3.5910232067108154,8.60446562001016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.98291015625,0.0,1490.5782470703125,1895.4371337890625,0.0,3396.076416015625,0.8916988372802734,1.0,0.0,3.0,1.0,0.0
17862360,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7469401955604553,0.3422133922576904,0.3138248324394226,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8637943863868713,0.5384292006492615,0.5149340033531189,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9304317831993104,0.6675727963447571,0.4691395461559295,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7872493267059326,0.4025041460990906,0.3870672583580017,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6389135718345642,0.2117124497890472,0.9836091995239258,284.89483642578125,284.95001220703125,298.88360595703125,292.9482727050781,297.5448608398437,297.0583190917969,284.8963317871094,1.0,0.6387858986854553,0.3484840095043182,0.3484840095043182,1.0,1.0,-3.204211950302124,0.8151144981384277,2.3890974521636963,-0.0371374785900116,0.831144392490387,0.831144392490387,0.0,228.8665008544922,231.0,53788.8125,0.0,3126.549072265625,1.0,279.458251953125,283.14794921875,295.96307373046875,299.4724426269531,293.1499938964844,293.1499938964844,279.75,39942.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004482626914978,1.0,0.0,0.0,3.482451200485229,3.4824743270874023,8.092139864857018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.96728515625,0.0,1382.775634765625,1895.4371337890625,0.0,3407.762451171875,0.8714905381202698,1.0,0.0,3.0,1.0,0.0
17862420,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.743310809135437,0.3403746783733368,0.3121119141578674,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.859485387802124,0.5356726050376892,0.5122690796852112,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9268109202384948,0.667671799659729,0.4691080749034881,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.783483624458313,0.4008724689483642,0.3854966163635254,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.635465145111084,0.2101190388202667,0.976625680923462,284.9893798828125,284.95001220703125,298.8662109375,292.92974853515625,297.5403137207031,297.058349609375,284.98828125,1.0,0.6384167075157166,0.3489404618740082,0.3489404618740082,1.0,1.0,-3.188621282577514,0.8115648031234741,2.377056360244751,-0.0366125144064426,0.9108070731163024,0.9108070731163024,0.0,231.6654510498047,234.0,52852.6796875,0.0,3108.352294921875,1.0,279.7410888671875,283.26446533203125,295.8958740234375,299.276611328125,293.1499938964844,293.1499938964844,279.45001220703125,33942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897998929023743,1.0,0.0,0.0,3.586030960083008,3.5860538482666016,8.580672670177591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7265625,0.0,1448.03173828125,1895.4371337890625,0.0,3308.336181640625,0.8894022703170776,1.0,0.0,3.0,1.0,0.0
17862480,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.743310809135437,0.3403746783733368,0.3121119141578674,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.859485387802124,0.5356726050376892,0.5122690796852112,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9268109202384948,0.667671799659729,0.4691080749034881,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.783483624458313,0.4008724689483642,0.3854966163635254,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.635465145111084,0.2101190388202667,0.976625680923462,284.9893798828125,284.95001220703125,298.8662109375,292.92974853515625,297.5403137207031,297.058349609375,284.98828125,1.0,0.6384167075157166,0.3489404618740082,0.3489404618740082,1.0,1.0,-3.188621282577514,0.8115648031234741,2.377056360244751,-0.0366125144064426,0.9108070731163024,0.9108070731163024,0.0,231.6654510498047,234.0,52852.6796875,0.0,3108.352294921875,1.0,279.7410888671875,283.26446533203125,295.8958740234375,299.276611328125,293.1499938964844,293.1499938964844,279.45001220703125,33942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897998929023743,1.0,0.0,0.0,3.586030960083008,3.5860538482666016,8.580672670177591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7265625,0.0,1448.03173828125,1895.4371337890625,0.0,3308.336181640625,0.8894022703170776,1.0,0.0,3.0,1.0,0.0
17862540,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7391210198402405,0.337657630443573,0.3100385367870331,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8546159863471985,0.5320128798484802,0.5092270970344543,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.922311544418335,0.6664191484451294,0.4685913324356079,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7791699767112732,0.3985514938831329,0.3836592733860016,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6316536068916321,0.2081477642059326,0.9690958261489868,284.8999938964844,284.95001220703125,298.8482971191406,292.911376953125,297.52947998046875,297.0501708984375,284.9006042480469,1.0,0.6379926204681396,0.3493969440460205,0.3493969440460205,1.0,1.0,-3.170597791671753,0.8072292804718018,2.363368511199951,-0.0360936410725116,0.8214173316955566,0.8214173316955566,0.0,234.9650115966797,237.0,53012.9765625,0.0,3087.7958984375,1.0,279.4590148925781,283.1638488769531,295.9256286621094,299.3857421875,293.1499938964844,293.1499938964844,279.75,39676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967271447181702,1.0,0.0,0.0,3.4194724559783936,3.419494867324829,7.802099730724876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.154296875,0.0,1317.27392578125,1895.4371337890625,0.0,3373.0576171875,0.8574457168579102,1.0,0.0,3.0,1.0,0.0
17862600,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7391210198402405,0.337657630443573,0.3100385367870331,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8546159863471985,0.5320128798484802,0.5092270970344543,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.922311544418335,0.6664191484451294,0.4685913324356079,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7791699767112732,0.3985514938831329,0.3836592733860016,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6316536068916321,0.2081477642059326,0.9690958261489868,284.8999938964844,284.95001220703125,298.8482971191406,292.911376953125,297.52947998046875,297.0501708984375,284.9006042480469,1.0,0.6379926204681396,0.3493969440460205,0.3493969440460205,1.0,1.0,-3.170597791671753,0.8072292804718018,2.363368511199951,-0.0360936410725116,0.8214173316955566,0.8214173316955566,0.0,234.9650115966797,237.0,53012.9765625,0.0,3087.7958984375,1.0,279.4590148925781,283.1638488769531,295.9256286621094,299.3857421875,293.1499938964844,293.1499938964844,279.75,39676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967271447181702,1.0,0.0,0.0,3.4194724559783936,3.419494867324829,7.802099730724876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.154296875,0.0,1317.27392578125,1895.4371337890625,0.0,3373.0576171875,0.8574457168579102,1.0,0.0,3.0,1.0,0.0
17862660,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7365710139274597,0.3363482356071472,0.3087397515773773,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8516244888305664,0.5300593972206116,0.5072558522224426,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9196701049804688,0.6663368940353394,0.4683692157268524,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7765074968338013,0.397363930940628,0.3824570775032043,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6292315721511841,0.2069985270500183,0.96392560005188,285.0013427734375,284.95001220703125,298.8358154296875,292.89898681640625,297.5259704589844,297.0497741699219,284.9990234375,1.0,0.6376636624336243,0.3497563302516937,0.3497563302516937,1.0,1.0,-3.158732891082764,0.8045365810394287,2.354196310043335,-0.0357161909341812,0.8963907361030579,0.8963907361030579,0.0,236.9767608642578,237.0,52142.7890625,0.0,3073.491455078125,1.0,279.7210998535156,283.28271484375,295.8540344238281,299.1706237792969,293.1499938964844,293.1499938964844,279.75,33619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875721096992493,1.0,0.0,0.0,3.4992988109588623,3.4993209838867188,8.17062584701489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.0732421875,0.0,1354.806396484375,1895.4371337890625,0.0,3287.494873046875,0.870216429233551,1.0,0.0,3.0,1.0,0.0
17862720,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7355935573577881,0.3357294797897339,0.3082658946514129,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8504469394683838,0.5291441679000854,0.5064793229103088,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9187219738960266,0.6662657260894775,0.4684066772460937,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7754750847816467,0.3968169689178467,0.382010281085968,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6282600164413452,0.2064757347106933,0.9618178009986876,284.9869384765625,284.95001220703125,298.8298645019531,292.8932189941406,297.5243530273437,297.0497741699219,284.9858703613281,1.0,0.6375638246536255,0.3499254286289215,0.3499254286289215,1.0,1.0,-3.1542043685913086,0.8036006689071655,2.3506038188934326,-0.0354510955512523,0.8960766792297363,0.8960766792297363,0.0,237.7944793701172,240.0,52096.85546875,0.0,3068.316162109375,1.0,279.74053955078125,283.27392578125,295.8590393066406,299.1927185058594,293.1499938964844,293.1499938964844,280.04998779296875,33916.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860634565353394,1.0,0.0,0.0,3.524588108062744,3.52461051940918,8.289150628115749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.529296875,0.0,1383.00927734375,1895.4371337890625,0.0,3273.37451171875,0.8755893707275391,1.0,0.0,3.0,1.0,0.0
17862780,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.73255854845047,0.3339816033840179,0.3068066537380218,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8468086123466492,0.5264986753463745,0.5041000247001648,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9157481789588928,0.6662601828575134,0.4684962928295135,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7722933888435364,0.3952860236167907,0.3806706368923187,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6252740621566772,0.2049625068902969,0.9555180668830872,285.04571533203125,284.95001220703125,298.81085205078125,292.8753662109375,297.5204467773437,297.05133056640625,285.0425720214844,1.0,0.637351393699646,0.3504539430141449,0.3504539430141449,1.0,1.0,-3.14051365852356,0.8008133172988892,2.339700222015381,-0.0346319526433944,0.9996924996376038,0.9996924996376038,0.0,240.4171600341797,228.0,51452.4296875,0.0,3053.536376953125,1.0,280.0412902832031,283.3558349609375,295.8473815917969,299.1244506835937,293.1499938964844,293.1499938964844,279.75,31215.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776427507400513,1.0,0.0,0.0,3.7150142192840576,3.715038061141968,9.209038012159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1220703125,0.0,1570.276611328125,1895.4371337890625,0.0,3194.48583984375,0.9164143204689026,1.0,0.0,3.0,1.0,0.0
