time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.73255854845047,0.3339816033840179,0.3068066537380218,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8468086123466492,0.5264986753463745,0.5041000247001648,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9157481789588928,0.6662601828575134,0.4684962928295135,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7722933888435364,0.3952860236167907,0.3806706368923187,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6252740621566772,0.2049625068902969,0.9555180668830872,285.04571533203125,284.95001220703125,298.81085205078125,292.8753662109375,297.5204467773437,297.05133056640625,285.0425720214844,1.0,0.637351393699646,0.3504539430141449,0.3504539430141449,1.0,1.0,-3.14051365852356,0.8008133172988892,2.339700222015381,-0.0346319526433944,0.9996924996376038,0.9996924996376038,0.0,240.4171600341797,228.0,51452.4296875,0.0,3053.536376953125,1.0,280.0412902832031,283.3558349609375,295.8473815917969,299.1244506835937,293.1499938964844,293.1499938964844,279.75,31215.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776427507400513,1.0,0.0,0.0,3.7150142192840576,3.715038061141968,9.209038012159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1220703125,0.0,1570.276611328125,1895.4371337890625,0.0,3194.48583984375,0.9164143204689026,1.0,0.0,3.0,1.0,0.0
17862900,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7322452664375305,0.3325608670711517,0.3057855367660522,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8465311527252197,0.524608850479126,0.5026042461395264,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9162166118621826,0.6654152274131775,0.4682119786739349,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7721709609031677,0.3940861523151397,0.3797519207000732,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6248468160629272,0.2039727121591568,0.9515863060951232,284.8819885253906,284.95001220703125,298.8011169433594,292.8665466308594,297.5145263671875,297.04693603515625,284.8748474121094,1.0,0.6353971362113953,0.3507181704044342,0.3507181704044342,1.0,1.0,-3.131326675415039,0.7986688613891602,2.332657814025879,-0.0342432670295238,0.8966968655586243,0.8966968655586243,0.0,239.37342834472656,228.0,52451.08203125,0.0,3028.675537109375,1.0,279.7956237792969,283.1751708984375,295.9094543457031,299.3567810058594,293.1499938964844,293.1499938964844,279.75,35272.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857280015945435,1.0,0.0,0.0,3.723812341690064,3.723836898803711,9.252707400264626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10400390625,0.0,1611.294189453125,1895.4371337890625,0.0,3270.234375,0.9192343950271606,1.0,0.0,3.0,1.0,0.0
17862960,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7321031093597412,0.3308874368667602,0.3042845726013183,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8465945720672607,0.522424578666687,0.5005696415901184,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9171059727668762,0.6642096042633057,0.4673901796340942,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7723562121391296,0.3926320970058441,0.3783949613571167,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6246076822280884,0.2028115838766098,0.9463582634925842,284.8730163574219,284.95001220703125,298.7912292480469,292.8578491210937,297.5066833496094,297.03985595703125,284.8747253417969,1.0,0.632611870765686,0.3509915471076965,0.3509915471076965,1.0,1.0,-3.118178606033325,0.7952932715415955,2.322885513305664,-0.0340916030108928,0.8638883233070374,0.8638883233070374,0.0,237.3372497558593,216.0,52022.62890625,0.0,2990.438232421875,1.0,279.75689697265625,283.1774597167969,295.89373779296875,299.2918395996094,293.1499938964844,293.1499938964844,280.04998779296875,38783.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893560171127319,1.0,0.0,0.0,3.632024765014648,3.632049083709717,8.802193178780726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.82177734375,0.0,1533.987548828125,1895.4371337890625,0.0,3304.1845703125,0.9029085636138916,1.0,0.0,3.0,1.0,0.0
17863020,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7344767451286316,0.3287675976753235,0.301846295595169,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8497148156166077,0.5192740559577942,0.4970448613166809,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.922957181930542,0.6635305881500244,0.4664190411567688,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7755639553070068,0.390644907951355,0.37602499127388,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6261442303657532,0.200983464717865,0.9362804889678956,284.9840087890625,284.95001220703125,298.7709655761719,292.8407897949219,297.499755859375,297.03759765625,284.9826965332031,1.0,0.6256517767906189,0.3515382409095764,0.3515382409095764,1.0,1.0,-3.0948729515075684,0.7894808650016785,2.305392026901245,-0.0338387563824653,0.9466123580932616,0.9466123580932616,0.0,229.9141082763672,204.0,50888.3359375,0.0,2903.219970703125,1.0,280.04217529296875,283.31170654296875,295.8127136230469,299.0757141113281,293.1499938964844,293.1499938964844,279.75,33938.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879758358001709,1.0,0.0,0.0,3.721077680587769,3.721101999282837,9.23912296002527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.71142578125,0.0,1597.96728515625,1895.4371337890625,0.0,3214.31591796875,0.9197363257408142,1.0,0.0,3.0,1.0,0.0
17863080,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7344767451286316,0.3287675976753235,0.301846295595169,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8497148156166077,0.5192740559577942,0.4970448613166809,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.922957181930542,0.6635305881500244,0.4664190411567688,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7755639553070068,0.390644907951355,0.37602499127388,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6261442303657532,0.200983464717865,0.9362804889678956,284.9840087890625,284.95001220703125,298.7709655761719,292.8407897949219,297.499755859375,297.03759765625,284.9826965332031,1.0,0.6256517767906189,0.3515382409095764,0.3515382409095764,1.0,1.0,-3.0948729515075684,0.7894808650016785,2.305392026901245,-0.0338387563824653,0.9466123580932616,0.9466123580932616,0.0,229.9141082763672,204.0,50888.3359375,0.0,2903.219970703125,1.0,280.04217529296875,283.31170654296875,295.8127136230469,299.0757141113281,293.1499938964844,293.1499938964844,279.75,33938.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879758358001709,1.0,0.0,0.0,3.721077680587769,3.721101999282837,9.23912296002527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.71142578125,0.0,1597.96728515625,1895.4371337890625,0.0,3214.31591796875,0.9197363257408142,1.0,0.0,3.0,1.0,0.0
17863140,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7380596995353699,0.3259505331516266,0.299221009016037,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8543748259544373,0.5153903961181641,0.4933074116706848,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9307838082313538,0.6616519093513489,0.465130865573883,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7802461981773376,0.3881089389324188,0.3734975755214691,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6287484169006348,0.1988965570926666,0.9258698225021362,284.8775634765625,284.95001220703125,298.75,292.8241882324219,297.4881286621094,297.0293884277344,284.8798217773437,1.0,0.6174825429916382,0.3520849347114563,0.3520849347114563,1.0,1.0,-3.0701324939727783,0.7831786870956421,2.286953926086426,-0.0335424616932868,0.8348755836486816,0.8348755836486816,0.0,220.7241668701172,192.0,50988.9296875,0.0,2805.043701171875,1.0,279.75738525390625,283.1996765136719,295.8405456542969,299.1769104003906,293.1499938964844,293.1499938964844,280.04998779296875,40638.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871147036552429,1.0,0.0,0.0,3.5368692874908447,3.536893129348755,8.34701779695024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.77490234375,0.0,1444.5404052734375,1895.4371337890625,0.0,3283.214111328125,0.8840004801750183,1.0,0.0,3.0,1.0,0.0
17863200,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7380596995353699,0.3259505331516266,0.299221009016037,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8543748259544373,0.5153903961181641,0.4933074116706848,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9307838082313538,0.6616519093513489,0.465130865573883,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7802461981773376,0.3881089389324188,0.3734975755214691,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6287484169006348,0.1988965570926666,0.9258698225021362,284.8775634765625,284.95001220703125,298.75,292.8241882324219,297.4881286621094,297.0293884277344,284.8798217773437,1.0,0.6174825429916382,0.3520849347114563,0.3520849347114563,1.0,1.0,-3.0701324939727783,0.7831786870956421,2.286953926086426,-0.0335424616932868,0.8348755836486816,0.8348755836486816,0.0,220.7241668701172,192.0,50988.9296875,0.0,2805.043701171875,1.0,279.75738525390625,283.1996765136719,295.8405456542969,299.1769104003906,293.1499938964844,293.1499938964844,280.04998779296875,40638.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871147036552429,1.0,0.0,0.0,3.5368692874908447,3.536893129348755,8.34701779695024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.77490234375,0.0,1444.5404052734375,1895.4371337890625,0.0,3283.214111328125,0.8840004801750183,1.0,0.0,3.0,1.0,0.0
17863260,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7434830069541931,0.3240952789783478,0.2969508469104767,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8611659407615662,0.512474000453949,0.489920824766159,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9412882328033448,0.661112904548645,0.4642225503921509,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.78691166639328,0.3863098919391632,0.3712053298950195,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6327372193336487,0.1972214877605438,0.9158919453620912,284.98541259765625,284.95001220703125,298.7276306152344,292.80718994140625,297.4827575683594,297.0300598144531,284.9843139648437,1.0,0.6086515784263611,0.3528573513031006,0.3528573513031006,1.0,1.0,-3.047485589981079,0.7781400680541992,2.26934552192688,-0.03270960226655,0.9173189401626588,0.9173189401626588,0.0,209.93975830078125,180.0,49901.34765625,0.0,2704.104248046875,1.0,280.0414428710937,283.3296813964844,295.7672119140625,298.9664001464844,293.1499938964844,293.1499938964844,279.75,34221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749945163726807,1.0,0.0,0.0,3.627587556838989,3.627610921859741,8.780698976806889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.30810546875,0.0,1495.148193359375,1895.4371337890625,0.0,3169.655517578125,0.8989743590354919,1.0,0.0,3.0,1.0,0.0
17863320,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7434830069541931,0.3240952789783478,0.2969508469104767,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8611659407615662,0.512474000453949,0.489920824766159,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9412882328033448,0.661112904548645,0.4642225503921509,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.78691166639328,0.3863098919391632,0.3712053298950195,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6327372193336487,0.1972214877605438,0.9158919453620912,284.98541259765625,284.95001220703125,298.7276306152344,292.80718994140625,297.4827575683594,297.0300598144531,284.9843139648437,1.0,0.6086515784263611,0.3528573513031006,0.3528573513031006,1.0,1.0,-3.047485589981079,0.7781400680541992,2.26934552192688,-0.03270960226655,0.9173189401626588,0.9173189401626588,0.0,209.93975830078125,180.0,49901.34765625,0.0,2704.104248046875,1.0,280.0414428710937,283.3296813964844,295.7672119140625,298.9664001464844,293.1499938964844,293.1499938964844,279.75,34221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749945163726807,1.0,0.0,0.0,3.627587556838989,3.627610921859741,8.780698976806889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.30810546875,0.0,1495.148193359375,1895.4371337890625,0.0,3169.655517578125,0.8989743590354919,1.0,0.0,3.0,1.0,0.0
17863380,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7493427991867065,0.3214394450187683,0.2944027185440063,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8685995936393738,0.5087315440177917,0.4862430095672607,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9520640969276428,0.6592263579368591,0.4628767073154449,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7941373586654663,0.3838883936405182,0.3687150776386261,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6371748447418213,0.1952546089887619,0.9056851267814636,284.8919982910156,284.95001220703125,298.7032165527344,292.7888488769531,297.4717712402344,297.0239562988281,284.8931579589844,1.0,0.5994023084640503,0.3536297678947449,0.3536297678947449,1.0,1.0,-3.0231306552886963,0.7725359201431274,2.2505948543548584,-0.0318539701402187,0.820281445980072,0.820281445980072,0.0,199.02589416503903,168.0,49959.69140625,0.0,2600.6044921875,1.0,279.7587280273437,283.2294311523437,295.8003234863281,299.0708312988281,293.1499938964844,293.1499938964844,280.04998779296875,40346.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815100789070129,1.0,0.0,0.0,3.439046859741211,3.4390695095062256,7.891679842941812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.560546875,0.0,1341.5364990234375,1895.4371337890625,0.0,3230.73095703125,0.8623701333999634,1.0,0.0,3.0,1.0,0.0
17863440,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7493427991867065,0.3214394450187683,0.2944027185440063,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8685995936393738,0.5087315440177917,0.4862430095672607,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9520640969276428,0.6592263579368591,0.4628767073154449,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7941373586654663,0.3838883936405182,0.3687150776386261,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6371748447418213,0.1952546089887619,0.9056851267814636,284.8919982910156,284.95001220703125,298.7032165527344,292.7888488769531,297.4717712402344,297.0239562988281,284.8931579589844,1.0,0.5994023084640503,0.3536297678947449,0.3536297678947449,1.0,1.0,-3.0231306552886963,0.7725359201431274,2.2505948543548584,-0.0318539701402187,0.820281445980072,0.820281445980072,0.0,199.02589416503903,168.0,49959.69140625,0.0,2600.6044921875,1.0,279.7587280273437,283.2294311523437,295.8003234863281,299.0708312988281,293.1499938964844,293.1499938964844,280.04998779296875,40346.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815100789070129,1.0,0.0,0.0,3.439046859741211,3.4390695095062256,7.891679842941812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.560546875,0.0,1341.5364990234375,1895.4371337890625,0.0,3230.73095703125,0.8623701333999634,1.0,0.0,3.0,1.0,0.0
17863500,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7527076005935669,0.3204674124717712,0.2931426763534546,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.872827410697937,0.5072125196456909,0.4844038188457489,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9578309059143066,0.6588020324707031,0.4622113704681396,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.798183798789978,0.3829348087310791,0.36745285987854,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6397069692611694,0.1943999081850052,0.9004671573638916,285.0029602050781,284.95001220703125,298.69024658203125,292.7792053222656,297.46832275390625,297.0238037109375,285.00469970703125,1.0,0.5946259498596191,0.354015976190567,0.354015976190567,1.0,1.0,-3.010812282562256,0.7696799635887146,2.2411322593688965,-0.0315366201102733,0.8930126428604126,0.8930126428604126,0.0,193.3722381591797,168.0,49022.85546875,0.0,2548.160400390625,1.0,279.99639892578125,283.3582458496094,295.7306213378906,298.84197998046875,293.1499938964844,293.1499938964844,280.04998779296875,34871.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734577894210815,1.0,0.0,0.0,3.478447198867798,3.4784693717956543,8.073541835074138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.916015625,0.0,1342.5028076171875,1895.4371337890625,0.0,3155.244140625,0.8682371973991394,1.0,0.0,3.0,1.0,0.0
17863560,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7568779587745667,0.3196027874946594,0.2921569943428039,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8779242634773254,0.5058123469352722,0.4828634560108185,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9643597602844238,0.6584790945053101,0.4618452489376068,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8030083775520325,0.3820829689502716,0.3664213120937347,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6428532600402832,0.1936251670122146,0.8958645462989807,284.98687744140625,284.95001220703125,298.6768493652344,292.7692565917969,297.465576171875,297.02490234375,284.9850769042969,1.0,0.5898903012275696,0.3544225394725799,0.3544225394725799,1.0,1.0,-3.000562906265259,0.7675293684005737,2.2330334186553955,-0.0310328267514705,0.8980071544647217,0.8980071544647217,0.0,187.3997497558593,156.0,48951.0625,0.0,2498.331298828125,1.0,280.04132080078125,283.3466186523437,295.72821044921875,298.8681640625,293.1499938964844,293.1499938964844,280.3500061035156,33939.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694267272949219,1.0,0.0,0.0,3.541080951690674,3.5411036014556885,8.366908446078014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.701171875,0.0,1400.3758544921875,1895.4371337890625,0.0,3117.43310546875,0.8791441321372986,1.0,0.0,3.0,1.0,0.0
17863620,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7662509679794312,0.3179802894592285,0.2902644276618957,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8892669081687927,0.5031468272209167,0.479891300201416,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9775404334068298,0.6578254699707031,0.4610843360424042,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8133572340011597,0.3804808855056762,0.3644491732120514,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6500561237335205,0.1921891272068023,0.8871740698814392,285.0517272949219,284.95001220703125,298.64862060546875,292.7485046386719,297.4601745605469,297.0276794433594,285.0482788085937,1.0,0.5804089307785034,0.3552356362342834,0.3552356362342834,1.0,1.0,-2.980985164642334,0.7635074257850647,2.217477798461914,-0.0299766343086957,1.0,1.0,0.0,175.41307067871094,144.0,48175.11328125,0.0,2401.09423828125,1.0,280.3419494628906,283.43524169921875,295.7137756347656,298.79010009765625,293.1499938964844,293.1499938964844,280.04998779296875,31289.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596027493476868,1.0,0.0,0.0,3.727462768554688,3.7274868488311768,9.27085807234107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.17236328125,0.0,1585.07861328125,1895.4371337890625,0.0,3025.279541015625,0.9190984964370728,1.0,0.0,3.0,1.0,0.0
17863680,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7662509679794312,0.3179802894592285,0.2902644276618957,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8892669081687927,0.5031468272209167,0.479891300201416,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9775404334068298,0.6578254699707031,0.4610843360424042,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8133572340011597,0.3804808855056762,0.3644491732120514,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6500561237335205,0.1921891272068023,0.8871740698814392,285.0517272949219,284.95001220703125,298.64862060546875,292.7485046386719,297.4601745605469,297.0276794433594,285.0482788085937,1.0,0.5804089307785034,0.3552356362342834,0.3552356362342834,1.0,1.0,-2.980985164642334,0.7635074257850647,2.217477798461914,-0.0299766343086957,1.0,1.0,0.0,175.41307067871094,144.0,48175.11328125,0.0,2401.09423828125,1.0,280.3419494628906,283.43524169921875,295.7137756347656,298.79010009765625,293.1499938964844,293.1499938964844,280.04998779296875,31289.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596027493476868,1.0,0.0,0.0,3.727462768554688,3.7274868488311768,9.27085807234107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.17236328125,0.0,1585.07861328125,1895.4371337890625,0.0,3025.279541015625,0.9190984964370728,1.0,0.0,3.0,1.0,0.0
17863740,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7750118374824524,0.3150232136249542,0.2875779569149017,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9000411629676819,0.4990718960762024,0.476053237915039,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9886006116867064,0.6549688577651978,0.4592328667640686,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8226062655448914,0.3777463436126709,0.3617949187755584,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6569904088973999,0.190156027674675,0.8770391345024109,284.87139892578125,284.95001220703125,298.6186218261719,292.7266845703125,297.4460144042969,297.01934814453125,284.8726501464844,1.0,0.5705553293228149,0.3560487627983093,0.3560487627983093,1.0,1.0,-2.955559253692627,0.7575659155845642,2.197993278503418,-0.0291812568902969,0.865570068359375,0.865570068359375,0.0,164.3346405029297,132.0,48737.60546875,0.0,2299.222900390625,1.0,280.05767822265625,283.2513732910156,295.7625427246094,298.9558410644531,293.1499938964844,293.1499938964844,280.3500061035156,38777.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716253638267517,1.0,0.0,0.0,3.645006418228149,3.6450307369232178,8.865227414389665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.5859375,0.0,1548.36962890625,1895.4371337890625,0.0,3138.056884765625,0.9059287905693054,1.0,0.0,3.0,1.0,0.0
17863800,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7750118374824524,0.3150232136249542,0.2875779569149017,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9000411629676819,0.4990718960762024,0.476053237915039,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9886006116867064,0.6549688577651978,0.4592328667640686,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8226062655448914,0.3777463436126709,0.3617949187755584,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6569904088973999,0.190156027674675,0.8770391345024109,284.87139892578125,284.95001220703125,298.6186218261719,292.7266845703125,297.4460144042969,297.01934814453125,284.8726501464844,1.0,0.5705553293228149,0.3560487627983093,0.3560487627983093,1.0,1.0,-2.955559253692627,0.7575659155845642,2.197993278503418,-0.0291812568902969,0.865570068359375,0.865570068359375,0.0,164.3346405029297,132.0,48737.60546875,0.0,2299.222900390625,1.0,280.05767822265625,283.2513732910156,295.7625427246094,298.9558410644531,293.1499938964844,293.1499938964844,280.3500061035156,38777.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716253638267517,1.0,0.0,0.0,3.645006418228149,3.6450307369232178,8.865227414389665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.5859375,0.0,1548.36962890625,1895.4371337890625,0.0,3138.056884765625,0.9059287905693054,1.0,0.0,3.0,1.0,0.0
17863860,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7827591300010681,0.3134052157402038,0.2855369746685028,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9096585512161256,0.4965783953666687,0.4730871319770813,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9970728158950806,0.6537023186683655,0.4577946960926056,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8304387927055359,0.3760832250118255,0.3596802055835724,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6630828380584717,0.1887881606817245,0.8688326478004456,284.9958190917969,284.95001220703125,298.5946960449219,292.7094421386719,297.4386291503906,297.0177307128906,284.9942626953125,1.0,0.5627759695053101,0.3566890954971313,0.3566890954971313,1.0,1.0,-2.93540096282959,0.7528224587440491,2.1825783252716064,-0.0287655983120203,0.9504698514938354,0.9504698514938354,0.0,155.69073486328125,132.0,47626.96875,0.0,2220.32275390625,1.0,280.33135986328125,283.3958740234375,295.6726989746094,298.7230834960937,293.1499938964844,293.1499938964844,280.3500061035156,33744.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625060319900513,1.0,0.0,0.0,3.714133739471436,3.714158058166504,9.204673006024676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.68017578125,0.0,1588.5223388671875,1895.4371337890625,0.0,3052.510498046875,0.9182385802268982,1.0,0.0,3.0,1.0,0.0
17863920,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7855643033981323,0.31293785572052,0.2850407063961029,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9132475852966307,0.4958384931087494,0.4723096787929535,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6533660292625427,0.4568236768245697,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8332035541534424,0.3755990266799927,0.3591354191303253,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6652875542640686,0.1883864104747772,0.8665650486946106,284.9864501953125,284.95001220703125,298.5869445800781,292.7038879394531,297.4365234375,297.0177307128906,284.9848022460937,1.0,0.5603020787239075,0.3568913340568542,0.3568913340568542,1.0,1.0,-2.9292728900909424,0.7513906359672546,2.177882194519043,-0.0285109709948301,0.950864315032959,0.950864315032959,0.0,152.94557189941406,120.0,47569.52734375,0.0,2195.98681640625,1.0,280.34228515625,283.3894348144531,295.6735534667969,298.7334289550781,293.1499938964844,293.1499938964844,280.04998779296875,33891.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861508309841156,1.0,0.0,0.0,3.732692003250122,3.7327165603637695,9.29688837914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.78662109375,0.0,1610.99267578125,1895.4371337890625,0.0,3043.15185546875,0.9223098158836364,1.0,0.0,3.0,1.0,0.0
17863980,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7938700318336487,0.3100706338882446,0.2824145257472992,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9244714975357056,0.4917964041233063,0.4684666693210602,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.652835488319397,0.4399370849132538,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.841689944267273,0.3728039562702179,0.3564131259918213,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6718137264251709,0.1862734705209732,0.856229305267334,284.864013671875,284.95001220703125,298.5536804199219,292.6802062988281,297.42510986328125,297.0142517089844,284.8666076660156,1.0,0.5488234162330627,0.3577339053153991,0.3577339053153991,1.0,1.0,-2.885591745376587,0.7395302653312683,2.146061420440674,-0.0287902355194091,0.8240887522697449,0.8240887522697449,0.0,143.57044982910156,108.0,47378.2265625,0.0,2075.12109375,1.0,280.0573425292969,283.2698974609375,295.6958923339844,298.81640625,293.1499938964844,293.1499938964844,280.3500061035156,41622.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690109252929688,1.0,0.0,0.0,3.5203418731689453,3.5203657150268555,8.269190061582776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.3525390625,0.0,1434.220703125,1895.4371337890625,0.0,3113.532470703125,0.8810442090034485,1.0,0.0,3.0,1.0,0.0
17864040,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7938700318336487,0.3100706338882446,0.2824145257472992,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9244714975357056,0.4917964041233063,0.4684666693210602,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.652835488319397,0.4399370849132538,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.841689944267273,0.3728039562702179,0.3564131259918213,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6718137264251709,0.1862734705209732,0.856229305267334,284.864013671875,284.95001220703125,298.5536804199219,292.6802062988281,297.42510986328125,297.0142517089844,284.8666076660156,1.0,0.5488234162330627,0.3577339053153991,0.3577339053153991,1.0,1.0,-2.885591745376587,0.7395302653312683,2.146061420440674,-0.0287902355194091,0.8240887522697449,0.8240887522697449,0.0,143.57044982910156,108.0,47378.2265625,0.0,2075.12109375,1.0,280.0573425292969,283.2698974609375,295.6958923339844,298.81640625,293.1499938964844,293.1499938964844,280.3500061035156,41622.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690109252929688,1.0,0.0,0.0,3.5203418731689453,3.5203657150268555,8.269190061582776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.3525390625,0.0,1434.220703125,1895.4371337890625,0.0,3113.532470703125,0.8810442090034485,1.0,0.0,3.0,1.0,0.0
17864100,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7986602187156677,0.3090232014656067,0.2811000049114227,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.930997908115387,0.4901651740074157,0.4665329456329345,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.654446542263031,0.4302806258201599,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8465862274169922,0.3716754913330078,0.3550106287002563,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6755849719047546,0.1853392422199249,0.8508323431015015,284.9842224121094,284.95001220703125,298.5364685058594,292.6680603027344,297.42340087890625,297.0179443359375,284.98651123046875,1.0,0.5426722168922424,0.3581551909446716,0.3581551909446716,1.0,1.0,-2.8619070053100586,0.7329782247543335,2.1289286613464355,-0.0291750431060791,0.8954556584358215,0.8954556584358215,0.0,138.64793395996094,108.0,46210.578125,0.0,2011.7889404296875,1.0,280.2980651855469,283.4095153808594,295.6137084960937,298.5632019042969,293.1499938964844,293.1499938964844,280.3500061035156,35856.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598594069480896,1.0,0.0,0.0,3.541323184967041,3.5413460731506348,8.368052704099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.14208984375,0.0,1414.5469970703125,1895.4371337890625,0.0,3027.6865234375,0.883052408695221,1.0,0.0,3.0,1.0,0.0
17864160,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.804612934589386,0.3081238269805908,0.280109703540802,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.938890278339386,0.4887016415596008,0.464957445859909,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6569746136665344,0.4195708334445953,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8526001572608948,0.3706744313240051,0.353873461484909,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6803098917007446,0.184501975774765,0.8461263179779053,284.9690856933594,284.95001220703125,298.5188903808594,292.6557312011719,297.4256286621094,297.0272216796875,284.9668273925781,1.0,0.5363763570785522,0.3587749600410461,0.3587749600410461,1.0,1.0,-2.838931083679199,0.7271276712417603,2.1118032932281494,-0.0290410201996564,0.8952133655548096,0.8952133655548096,0.0,133.4138946533203,96.0,45878.15625,0.0,1949.0352783203125,1.0,280.341796875,283.4000244140625,295.6032409667969,298.5657958984375,293.1499938964844,293.1499938964844,280.6499938964844,34909.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543692827224731,1.0,0.0,0.0,3.586868524551392,3.586891889572144,8.584682404944033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.513671875,0.0,1456.04296875,1895.4371337890625,0.0,2976.210205078125,0.8900578022003174,1.0,0.0,3.0,1.0,0.0
17864220,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8178693056106567,0.3064702451229095,0.2782550454139709,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9565470814704896,0.4859798550605774,0.4619918167591095,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.6638106107711792,0.3964982032775879,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8668857216835022,0.3688191473484039,0.3517299890518188,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6915980577468872,0.1829948723316192,0.8374139666557312,285.0363464355469,284.95001220703125,298.4826965332031,292.63055419921875,297.4398803710937,297.0595397949219,285.0318908691406,1.0,0.5233635902404785,0.3600144982337951,0.3600144982337951,1.0,1.0,-2.792368173599243,0.7152127027511597,2.077155351638794,-0.0288414638489484,0.9949725866317748,0.9949725866317748,0.0,122.6378173828125,114.0,44624.0390625,0.0,1823.8970947265625,1.0,280.6426696777344,283.4942626953125,295.575927734375,298.44317626953125,293.1499938964844,293.1499938964844,280.3500061035156,31854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840363621711731,1.0,0.0,0.0,3.746639728546143,3.746664047241211,9.366495987706004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.9873046875,0.0,1611.5260009765625,1895.4371337890625,0.0,2845.112548828125,0.9238495230674744,1.0,0.0,3.0,1.0,0.0
17864280,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8178693056106567,0.3064702451229095,0.2782550454139709,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9565470814704896,0.4859798550605774,0.4619918167591095,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.6638106107711792,0.3964982032775879,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8668857216835022,0.3688191473484039,0.3517299890518188,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6915980577468872,0.1829948723316192,0.8374139666557312,285.0363464355469,284.95001220703125,298.4826965332031,292.63055419921875,297.4398803710937,297.0595397949219,285.0318908691406,1.0,0.5233635902404785,0.3600144982337951,0.3600144982337951,1.0,1.0,-2.792368173599243,0.7152127027511597,2.077155351638794,-0.0288414638489484,0.9949725866317748,0.9949725866317748,0.0,122.6378173828125,114.0,44624.0390625,0.0,1823.8970947265625,1.0,280.6426696777344,283.4942626953125,295.575927734375,298.44317626953125,293.1499938964844,293.1499938964844,280.3500061035156,31854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840363621711731,1.0,0.0,0.0,3.746639728546143,3.746664047241211,9.366495987706004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.9873046875,0.0,1611.5260009765625,1895.4371337890625,0.0,2845.112548828125,0.9238495230674744,1.0,0.0,3.0,1.0,0.0
17864340,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8171290159225464,0.3036218583583832,0.2759841382503509,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9558435678482056,0.4820189476013183,0.4585905075073242,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.6678363680839539,0.3943907916545868,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8664305806159973,0.3659848570823669,0.3493104577064514,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6904948949813843,0.1810443252325058,0.8292397260665894,284.8656311035156,284.95001220703125,298.4451599121094,292.6047668457031,297.4398803710937,297.07305908203125,284.86865234375,1.0,0.5203077793121338,0.3612540662288666,0.3612540662288666,1.0,1.0,-2.770256996154785,0.7112263441085815,2.059030771255493,-0.0274908635765314,0.853232204914093,0.853232204914093,0.0,121.0762710571289,132.0,45021.50390625,0.0,1782.6134033203125,1.0,280.35662841796875,283.32391357421875,295.628662109375,298.5907287597656,293.1499938964844,293.1499938964844,280.6499938964844,39895.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499072194099426,1.0,0.0,0.0,3.621328115463257,3.621352434158325,8.750422466619057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.94873046875,0.0,1530.4228515625,1895.4371337890625,0.0,2934.401611328125,0.9014005064964294,1.0,0.0,3.0,1.0,0.0
17864400,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8171290159225464,0.3036218583583832,0.2759841382503509,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9558435678482056,0.4820189476013183,0.4585905075073242,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.6678363680839539,0.3943907916545868,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8664305806159973,0.3659848570823669,0.3493104577064514,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6904948949813843,0.1810443252325058,0.8292397260665894,284.8656311035156,284.95001220703125,298.4451599121094,292.6047668457031,297.4398803710937,297.07305908203125,284.86865234375,1.0,0.5203077793121338,0.3612540662288666,0.3612540662288666,1.0,1.0,-2.770256996154785,0.7112263441085815,2.059030771255493,-0.0274908635765314,0.853232204914093,0.853232204914093,0.0,121.0762710571289,132.0,45021.50390625,0.0,1782.6134033203125,1.0,280.35662841796875,283.32391357421875,295.628662109375,298.5907287597656,293.1499938964844,293.1499938964844,280.6499938964844,39895.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499072194099426,1.0,0.0,0.0,3.621328115463257,3.621352434158325,8.750422466619057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.94873046875,0.0,1530.4228515625,1895.4371337890625,0.0,2934.401611328125,0.9014005064964294,1.0,0.0,3.0,1.0,0.0
17864460,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8071503043174744,0.3016084432601928,0.2741079926490783,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.942664384841919,0.478897750377655,0.4555670917034149,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6679793000221252,0.4067984819412231,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8559110760688782,0.3637966811656952,0.347213476896286,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6807722449302673,0.1793215870857238,0.8219394087791443,285.0050964355469,284.95001220703125,298.4063720703125,292.5784606933594,297.4296569824219,297.0731201171875,285.0043029785156,1.0,0.5234817862510681,0.3625945746898651,0.3625945746898651,1.0,1.0,-2.767967939376831,0.7139524221420288,2.0540153980255127,-0.0244455374777317,0.9597761631011964,0.9597761631011964,0.0,125.8608856201172,150.0,44190.703125,0.0,1801.70947265625,1.0,280.6421203613281,283.4768371582031,295.5418395996094,298.3851013183594,293.1499938964844,293.1499938964844,280.3500061035156,33426.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382468223571777,1.0,0.0,0.0,3.72655725479126,3.726581573486328,9.26635379983054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.14794921875,0.0,1600.3651123046875,1895.4371337890625,0.0,2825.33935546875,0.9207434058189392,1.0,0.0,3.0,1.0,0.0
17864520,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8071503043174744,0.3016084432601928,0.2741079926490783,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.942664384841919,0.478897750377655,0.4555670917034149,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6679793000221252,0.4067984819412231,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8559110760688782,0.3637966811656952,0.347213476896286,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6807722449302673,0.1793215870857238,0.8219394087791443,285.0050964355469,284.95001220703125,298.4063720703125,292.5784606933594,297.4296569824219,297.0731201171875,285.0043029785156,1.0,0.5234817862510681,0.3625945746898651,0.3625945746898651,1.0,1.0,-2.767967939376831,0.7139524221420288,2.0540153980255127,-0.0244455374777317,0.9597761631011964,0.9597761631011964,0.0,125.8608856201172,150.0,44190.703125,0.0,1801.70947265625,1.0,280.6421203613281,283.4768371582031,295.5418395996094,298.3851013183594,293.1499938964844,293.1499938964844,280.3500061035156,33426.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382468223571777,1.0,0.0,0.0,3.72655725479126,3.726581573486328,9.26635379983054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.14794921875,0.0,1600.3651123046875,1895.4371337890625,0.0,2825.33935546875,0.9207434058189392,1.0,0.0,3.0,1.0,0.0
17864580,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7907280921936035,0.2987004816532135,0.2721118927001953,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9211637377738952,0.474854826927185,0.452428936958313,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.6625643372535706,0.4288137555122375,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8399373888969421,0.3609464168548584,0.3451144397258758,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.666172206401825,0.1771664917469024,0.8147083520889282,284.88330078125,284.95001220703125,298.366455078125,292.5517272949219,297.3970642089844,297.0433654785156,284.88671875,1.0,0.5308958888053894,0.363935112953186,0.363935112953186,1.0,1.0,-2.777036428451538,0.720413863658905,2.0566227436065674,-0.0204437132924795,0.8486509323120117,0.8486509323120117,0.0,135.16860961914062,153.0,44848.109375,0.0,1859.6474609375,1.0,280.35711669921875,283.3451843261719,295.58203125,298.52801513671875,293.1499938964844,293.1499938964844,280.6499938964844,39965.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486882448196411,1.0,0.0,0.0,3.5824458599090576,3.582469940185547,8.56352528444404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.47900390625,0.0,1488.4207763671875,1895.4371337890625,0.0,2922.986083984375,0.8934209942817688,1.0,0.0,3.0,1.0,0.0
17864640,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7907280921936035,0.2987004816532135,0.2721118927001953,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9211637377738952,0.474854826927185,0.452428936958313,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.6625643372535706,0.4288137555122375,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8399373888969421,0.3609464168548584,0.3451144397258758,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.666172206401825,0.1771664917469024,0.8147083520889282,284.88330078125,284.95001220703125,298.366455078125,292.5517272949219,297.3970642089844,297.0433654785156,284.88671875,1.0,0.5308958888053894,0.363935112953186,0.363935112953186,1.0,1.0,-2.777036428451538,0.720413863658905,2.0566227436065674,-0.0204437132924795,0.8486509323120117,0.8486509323120117,0.0,135.16860961914062,153.0,44848.109375,0.0,1859.6474609375,1.0,280.35711669921875,283.3451843261719,295.58203125,298.52801513671875,293.1499938964844,293.1499938964844,280.6499938964844,39965.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486882448196411,1.0,0.0,0.0,3.5824458599090576,3.582469940185547,8.56352528444404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.47900390625,0.0,1488.4207763671875,1895.4371337890625,0.0,2922.986083984375,0.8934209942817688,1.0,0.0,3.0,1.0,0.0
