time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7836813926696777,0.2975189089775085,0.2710122466087341,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9121100902557372,0.4730945229530334,0.4507285356521606,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6589618921279907,0.4383852183818817,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8332774043083191,0.3597225844860077,0.3439613580703735,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.659927487373352,0.1761244088411331,0.8104840517044067,285.01641845703125,284.95001220703125,298.3460693359375,292.5382385253906,297.3807983398437,297.0285339355469,285.0209350585937,1.0,0.5335237979888916,0.3646053671836853,0.3646053671836853,1.0,1.0,-2.7787201404571533,0.7227013111114502,2.056018829345703,-0.0185208003968,0.9367434978485109,0.9367434978485109,0.0,139.2947998046875,153.0,44050.4140625,0.0,1881.7945556640625,1.0,280.5999755859375,283.4928894042969,295.5021667480469,298.303955078125,293.1499938964844,293.1499938964844,280.6499938964844,34481.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415796160697937,1.0,0.0,0.0,3.627664089202881,3.627687454223633,8.781069595897861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.04443359375,0.0,1497.1666259765625,1895.4371337890625,0.0,2856.47705078125,0.9012266993522644,1.0,0.0,3.0,1.0,0.0
17864760,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.778189480304718,0.2964853346347809,0.270191878080368,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.905242085456848,0.4714924395084381,0.4493315815925598,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6553720831871033,0.4461623132228851,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8280460834503174,0.3586358428001404,0.3430443406105041,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6549525856971741,0.1751597076654434,0.8067051768302917,285.0159912109375,284.95001220703125,298.325439453125,292.524658203125,297.36737060546875,297.01776123046875,285.0142517089844,1.0,0.5357927680015564,0.3649006485939026,0.3649006485939026,1.0,1.0,-2.779759645462036,0.7238723039627075,2.055887460708618,-0.0176289863884449,0.9600182175636292,0.9600182175636292,0.0,142.69964599609375,156.0,44142.73046875,0.0,1899.5484619140625,1.0,280.6425476074219,283.489501953125,295.4944763183594,298.3341979980469,293.1499938964844,293.1499938964844,280.3500061035156,33038.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385180234909058,1.0,0.0,0.0,3.708067417144776,3.7080914974212646,9.174628985419986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.77734375,0.0,1576.2265625,1895.4371337890625,0.0,2827.87255859375,0.9161668419837952,1.0,0.0,3.0,1.0,0.0
17864820,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7662357091903687,0.2933245897293091,0.2679351568222046,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8912287950515747,0.4671257734298706,0.4458567202091217,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9951816201210022,0.6461858749389648,0.4540311694145202,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.816648542881012,0.3555679321289062,0.3407135903835296,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6445558667182922,0.1727601289749145,0.798056423664093,284.88018798828125,284.95001220703125,298.2834777832031,292.497314453125,297.3428955078125,296.9997253417969,284.88232421875,1.0,0.5388857126235962,0.3654912114143371,0.3654912114143371,1.0,1.0,-2.7688472270965576,0.721768856048584,2.0470783710479736,-0.0165372546762228,0.8427310585975647,0.8427310585975647,0.0,149.96044921875,159.0,44655.83984375,0.0,1916.979248046875,1.0,280.3572692871094,283.34814453125,295.53125,298.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,40082.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497565388679504,1.0,0.0,0.0,3.5650839805603027,3.565107822418213,8.480721476189501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.4287109375,0.0,1470.563232421875,1895.4371337890625,0.0,2932.990234375,0.8893953561782837,1.0,0.0,3.0,1.0,0.0
17864880,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7662357091903687,0.2933245897293091,0.2679351568222046,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8912287950515747,0.4671257734298706,0.4458567202091217,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9951816201210022,0.6461858749389648,0.4540311694145202,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.816648542881012,0.3555679321289062,0.3407135903835296,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6445558667182922,0.1727601289749145,0.798056423664093,284.88018798828125,284.95001220703125,298.2834777832031,292.497314453125,297.3428955078125,296.9997253417969,284.88232421875,1.0,0.5388857126235962,0.3654912114143371,0.3654912114143371,1.0,1.0,-2.7688472270965576,0.721768856048584,2.0470783710479736,-0.0165372546762228,0.8427310585975647,0.8427310585975647,0.0,149.96044921875,159.0,44655.83984375,0.0,1916.979248046875,1.0,280.3572692871094,283.34814453125,295.53125,298.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,40082.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497565388679504,1.0,0.0,0.0,3.5650839805603027,3.565107822418213,8.480721476189501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.4287109375,0.0,1470.563232421875,1895.4371337890625,0.0,2932.990234375,0.8893953561782837,1.0,0.0,3.0,1.0,0.0
17864940,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7556501626968384,0.2908734977245331,0.2657878994941711,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.878594160079956,0.4634783565998077,0.4424688220024109,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9835861921310424,0.6408499479293823,0.4497090876102447,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8057781457901001,0.3530044257640838,0.3384045362472534,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6352714896202087,0.1705736517906189,0.7891778349876404,284.9951477050781,284.95001220703125,298.2406005859375,292.4698181152344,297.3294677734375,296.99688720703125,284.9934387207031,1.0,0.5399315357208252,0.3660817742347717,0.3660817742347717,1.0,1.0,-2.7438697814941406,0.7150111794471741,2.028858661651612,-0.0168305467814207,0.9341017603874208,0.9341017603874208,0.0,156.57984924316406,162.0,43557.5234375,0.0,1908.8402099609373,1.0,280.6416931152344,283.48321533203125,295.4342956542969,298.2469482421875,293.1499938964844,293.1499938964844,280.3500061035156,33752.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384395241737366,1.0,0.0,0.0,3.665205240249634,3.665229082107544,8.963752975432726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.96875,0.0,1533.2674560546875,1895.4371337890625,0.0,2827.13916015625,0.9070562720298768,1.0,0.0,3.0,1.0,0.0
17865000,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7556501626968384,0.2908734977245331,0.2657878994941711,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.878594160079956,0.4634783565998077,0.4424688220024109,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9835861921310424,0.6408499479293823,0.4497090876102447,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8057781457901001,0.3530044257640838,0.3384045362472534,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6352714896202087,0.1705736517906189,0.7891778349876404,284.9951477050781,284.95001220703125,298.2406005859375,292.4698181152344,297.3294677734375,296.99688720703125,284.9934387207031,1.0,0.5399315357208252,0.3660817742347717,0.3660817742347717,1.0,1.0,-2.7438697814941406,0.7150111794471741,2.028858661651612,-0.0168305467814207,0.9341017603874208,0.9341017603874208,0.0,156.57984924316406,162.0,43557.5234375,0.0,1908.8402099609373,1.0,280.6416931152344,283.48321533203125,295.4342956542969,298.2469482421875,293.1499938964844,293.1499938964844,280.3500061035156,33752.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384395241737366,1.0,0.0,0.0,3.665205240249634,3.665229082107544,8.963752975432726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.96875,0.0,1533.2674560546875,1895.4371337890625,0.0,2827.13916015625,0.9070562720298768,1.0,0.0,3.0,1.0,0.0
17865060,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7485138177871704,0.2881838381290436,0.2638214528560638,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.87008136510849,0.4597936570644378,0.4394753277301788,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9754227995872498,0.6366243362426758,0.4470791816711426,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7980241179466248,0.3503305912017822,0.3363121747970581,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6289252638816833,0.168486014008522,0.7813408374786377,284.8616027832031,284.95001220703125,298.2039489746094,292.4466857910156,297.3163757324219,296.9924011230469,284.8662414550781,1.0,0.5400834083557129,0.3669102191925049,0.3669102191925049,1.0,1.0,-2.722825765609741,0.7100936770439148,2.0127320289611816,-0.0161324571818113,0.816335916519165,0.816335916519165,0.0,160.9774169921875,162.0,43701.67578125,0.0,1896.698486328125,1.0,280.36376953125,283.35107421875,295.4741516113281,298.3716735839844,293.1499938964844,293.1499938964844,280.3500061035156,41819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467440009117126,1.0,0.0,0.0,3.489056348800659,3.4890799522399902,8.122866006488039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.978515625,0.0,1402.993408203125,1895.4371337890625,0.0,2904.784423828125,0.8736633658409119,1.0,0.0,3.0,1.0,0.0
17865120,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7471520900726318,0.2876790463924408,0.2633742094039917,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8684790134429932,0.459097146987915,0.4388279318809509,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9738304018974304,0.6358903646469116,0.4465431272983551,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7965437769889832,0.3498167991638183,0.335845798254013,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6277122497558594,0.16807921230793,0.7796621322631836,284.8759765625,284.95001220703125,298.1968994140625,292.4422607421875,297.3138122558594,296.991455078125,284.8790283203125,1.0,0.5400336384773254,0.3670679926872253,0.3670679926872253,1.0,1.0,-2.71828842163086,0.7089843153953552,2.0093042850494385,-0.0160480197519063,0.8172755241394043,0.8172755241394043,0.0,161.7825469970703,165.0,43578.5703125,0.0,1893.4322509765625,1.0,280.3578186035156,283.3646545410156,295.46099853515625,298.3411560058594,293.1499938964844,293.1499938964844,280.6499938964844,41352.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466091752052307,1.0,0.0,0.0,3.459371566772461,3.459394693374634,7.985235015439685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.27880859375,0.0,1369.2039794921875,1895.4371337890625,0.0,2903.522216796875,0.8675393462181091,1.0,0.0,3.0,1.0,0.0
17865180,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7407060861587524,0.2853323221206665,0.2612203955650329,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8607126474380493,0.455561101436615,0.4354506134986877,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9660784602165222,0.6327648162841797,0.4441883563995361,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7893241047859192,0.3472531735897064,0.3334244787693023,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6215236186981201,0.1658926457166671,0.770213782787323,284.9887390136719,284.95001220703125,298.1524963378906,292.4147033691406,297.3006896972656,296.9896545410156,284.9872741699219,1.0,0.5396260023117065,0.3680542111396789,0.3680542111396789,1.0,1.0,-2.694544792175293,0.7035637497901917,1.990981101989746,-0.0152646861970424,0.9037467241287231,0.9037467241287231,0.0,165.6899871826172,168.0,42528.77734375,0.0,1875.0452880859373,1.0,280.64080810546875,283.4957580566406,295.3669738769531,298.1145324707031,293.1499938964844,293.1499938964844,280.3500061035156,33984.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326660394668579,1.0,0.0,0.0,3.5610909461975098,3.5611138343811035,8.461735205855803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.98583984375,0.0,1421.7706298828125,1895.4371337890625,0.0,2773.277587890625,0.8838523030281067,1.0,0.0,3.0,1.0,0.0
17865240,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7407060861587524,0.2853323221206665,0.2612203955650329,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8607126474380493,0.455561101436615,0.4354506134986877,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9660784602165222,0.6327648162841797,0.4441883563995361,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7893241047859192,0.3472531735897064,0.3334244787693023,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6215236186981201,0.1658926457166671,0.770213782787323,284.9887390136719,284.95001220703125,298.1524963378906,292.4147033691406,297.3006896972656,296.9896545410156,284.9872741699219,1.0,0.5396260023117065,0.3680542111396789,0.3680542111396789,1.0,1.0,-2.694544792175293,0.7035637497901917,1.990981101989746,-0.0152646861970424,0.9037467241287231,0.9037467241287231,0.0,165.6899871826172,168.0,42528.77734375,0.0,1875.0452880859373,1.0,280.64080810546875,283.4957580566406,295.3669738769531,298.1145324707031,293.1499938964844,293.1499938964844,280.3500061035156,33984.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326660394668579,1.0,0.0,0.0,3.5610909461975098,3.5611138343811035,8.461735205855803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.98583984375,0.0,1421.7706298828125,1895.4371337890625,0.0,2773.277587890625,0.8838523030281067,1.0,0.0,3.0,1.0,0.0
17865300,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7378137707710266,0.2838633358478546,0.2601788341999054,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8572208881378174,0.4534842371940613,0.4337984621524811,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.962468147277832,0.630736231803894,0.4430936276912689,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7860618829727173,0.345743715763092,0.3322537839412689,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6186484098434448,0.164709523320198,0.765690267086029,284.8562927246094,284.95001220703125,298.13006591796875,292.4009704589844,297.29351806640625,296.9880676269531,284.8515930175781,1.0,0.5393633246421814,0.3685473203659057,0.3685473203659057,1.0,1.0,-2.683155536651612,0.7009938359260559,1.9821617603302,-0.0147778494283556,0.8080009818077087,0.8080009818077087,0.0,167.46185302734375,168.0,43040.19140625,0.0,1865.824951171875,1.0,280.4005126953125,283.3518981933594,295.4222106933594,298.2988586425781,293.1499938964844,293.1499938964844,280.3500061035156,39507.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383920192718506,1.0,0.0,0.0,3.492485761642456,3.492508888244629,8.138841849358869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.912109375,0.0,1389.994873046875,1895.4371337890625,0.0,2826.695556640625,0.8697587251663208,1.0,0.0,3.0,1.0,0.0
17865360,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7344837784767151,0.282268762588501,0.2588439881801605,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.853303074836731,0.4512554705142975,0.4318133592605591,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.958189845085144,0.628505527973175,0.4416225254535675,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7823623418807983,0.3440982699394226,0.3308189809322357,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6153604984283447,0.1634382754564285,0.7605341076850891,284.88629150390625,284.95001220703125,298.10748291015625,292.38726806640625,297.28564453125,296.98553466796875,284.8890991210937,1.0,0.5389560461044312,0.3691596686840057,0.3691596686840057,1.0,1.0,-2.6694817543029785,0.6979284882545471,1.971553325653076,-0.0142047610133886,0.7998514175415039,0.7998514175415039,0.0,169.42884826660156,171.0,42473.625,0.0,1854.0946044921875,1.0,280.359130859375,283.3939819335937,295.3996887207031,298.2100524902344,293.1499938964844,293.1499938964844,280.6499938964844,41310.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396039605140686,1.0,0.0,0.0,3.3415462970733643,3.3415684700012207,7.450549333043455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2265625,0.0,1252.6884765625,1895.4371337890625,0.0,2838.015380859375,0.8419304490089417,1.0,0.0,3.0,1.0,0.0
17865420,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7292535305023193,0.2799455821514129,0.2567245960235595,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8470432162284851,0.4476965069770813,0.4284186959266662,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.951325297355652,0.6254774928092957,0.4394088983535766,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7764184474945068,0.3415065109729767,0.3283682763576507,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6095423698425293,0.1612598896026611,0.7510523796081543,284.9867248535156,284.95001220703125,298.0619201660156,292.36004638671875,297.2727966308594,296.9845275878906,284.9851989746094,1.0,0.538144588470459,0.3703843355178833,0.3703843355178833,1.0,1.0,-2.645854949951172,0.6930471062660217,1.952807903289795,-0.0128833204507827,0.8799185752868652,0.8799185752868652,0.0,172.57005310058594,159.0,41505.2734375,0.0,1832.85546875,1.0,280.6398010253906,283.51226806640625,295.3103942871094,297.9939880371094,293.1499938964844,293.1499938964844,280.95001220703125,33881.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253995180130005,1.0,0.0,0.0,3.4541146755218506,3.454136371612549,7.960984476085287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.736328125,0.0,1310.9598388671875,1895.4371337890625,0.0,2705.66259765625,0.8597800135612488,1.0,0.0,3.0,1.0,0.0
17865480,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7292535305023193,0.2799455821514129,0.2567245960235595,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8470432162284851,0.4476965069770813,0.4284186959266662,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.951325297355652,0.6254774928092957,0.4394088983535766,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7764184474945068,0.3415065109729767,0.3283682763576507,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6095423698425293,0.1612598896026611,0.7510523796081543,284.9867248535156,284.95001220703125,298.0619201660156,292.36004638671875,297.2727966308594,296.9845275878906,284.9851989746094,1.0,0.538144588470459,0.3703843355178833,0.3703843355178833,1.0,1.0,-2.645854949951172,0.6930471062660217,1.952807903289795,-0.0128833204507827,0.8799185752868652,0.8799185752868652,0.0,172.57005310058594,159.0,41505.2734375,0.0,1832.85546875,1.0,280.6398010253906,283.51226806640625,295.3103942871094,297.9939880371094,293.1499938964844,293.1499938964844,280.95001220703125,33881.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253995180130005,1.0,0.0,0.0,3.4541146755218506,3.454136371612549,7.960984476085287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.736328125,0.0,1310.9598388671875,1895.4371337890625,0.0,2705.66259765625,0.8597800135612488,1.0,0.0,3.0,1.0,0.0
17865540,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7297289371490479,0.2778457403182983,0.2547172009944916,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8476918935775757,0.4444053769111633,0.4251862168312073,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9532200694084167,0.6227644085884094,0.4374327361583709,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7771497368812561,0.3391550779342651,0.3260149955749511,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6089280247688293,0.1592768877744674,0.7414999604225159,285.0560913085937,284.95001220703125,298.015869140625,292.33306884765625,297.2613220214844,296.9856262207031,285.0521240234375,1.0,0.5328941941261292,0.3716090321540832,0.3716090321540832,1.0,1.0,-2.622882843017578,0.6883305311203003,1.9345523118972776,-0.0114911654964089,0.9932905435562134,0.9932905435562134,0.0,169.26321411132812,147.0,40709.16015625,0.0,1784.0048828125,1.0,280.94073486328125,283.6015014648437,295.2872009277344,297.904541015625,293.1499938964844,293.1499938964844,280.6499938964844,30639.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129603266716003,1.0,0.0,0.0,3.662867307662964,3.662890672683716,8.952321763899818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.34423828125,0.0,1507.2847900390625,1895.4371337890625,0.0,2590.481201171875,0.9042492508888244,1.0,0.0,3.0,1.0,0.0
17865600,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7297289371490479,0.2778457403182983,0.2547172009944916,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8476918935775757,0.4444053769111633,0.4251862168312073,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9532200694084167,0.6227644085884094,0.4374327361583709,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7771497368812561,0.3391550779342651,0.3260149955749511,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6089280247688293,0.1592768877744674,0.7414999604225159,285.0560913085937,284.95001220703125,298.015869140625,292.33306884765625,297.2613220214844,296.9856262207031,285.0521240234375,1.0,0.5328941941261292,0.3716090321540832,0.3716090321540832,1.0,1.0,-2.622882843017578,0.6883305311203003,1.9345523118972776,-0.0114911654964089,0.9932905435562134,0.9932905435562134,0.0,169.26321411132812,147.0,40709.16015625,0.0,1784.0048828125,1.0,280.94073486328125,283.6015014648437,295.2872009277344,297.904541015625,293.1499938964844,293.1499938964844,280.6499938964844,30639.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129603266716003,1.0,0.0,0.0,3.662867307662964,3.662890672683716,8.952321763899818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.34423828125,0.0,1507.2847900390625,1895.4371337890625,0.0,2590.481201171875,0.9042492508888244,1.0,0.0,3.0,1.0,0.0
17865660,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7321163415908813,0.274589866399765,0.2519112229347229,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8509567379951477,0.4398704767227173,0.4210714101791382,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9582575559616088,0.6180034875869751,0.4344021081924438,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7803971171379089,0.3358257114887237,0.32295623421669,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.610298752784729,0.1568170189857483,0.7302096486091614,284.8592224121094,284.95001220703125,297.969482421875,292.3064880371094,297.2462158203125,296.98199462890625,284.8614196777344,1.0,0.5250858664512634,0.3728798627853393,0.3728798627853393,1.0,1.0,-2.593698024749756,0.6815686225891113,1.9121294021606443,-0.0104231508448719,0.8419857025146484,0.8419857025146484,0.0,162.89898681640625,135.0,41065.9453125,0.0,1713.4403076171875,1.0,280.656982421875,283.40704345703125,295.34600830078125,298.0687255859375,293.1499938964844,293.1499938964844,280.95001220703125,39641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259572386741638,1.0,0.0,0.0,3.564451217651367,3.5644750595092773,8.477711617160821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.1220703125,0.0,1466.6688232421875,1895.4371337890625,0.0,2710.844482421875,0.8882117867469788,1.0,0.0,3.0,1.0,0.0
17865720,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7321163415908813,0.274589866399765,0.2519112229347229,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8509567379951477,0.4398704767227173,0.4210714101791382,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9582575559616088,0.6180034875869751,0.4344021081924438,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7803971171379089,0.3358257114887237,0.32295623421669,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.610298752784729,0.1568170189857483,0.7302096486091614,284.8592224121094,284.95001220703125,297.969482421875,292.3064880371094,297.2462158203125,296.98199462890625,284.8614196777344,1.0,0.5250858664512634,0.3728798627853393,0.3728798627853393,1.0,1.0,-2.593698024749756,0.6815686225891113,1.9121294021606443,-0.0104231508448719,0.8419857025146484,0.8419857025146484,0.0,162.89898681640625,135.0,41065.9453125,0.0,1713.4403076171875,1.0,280.656982421875,283.40704345703125,295.34600830078125,298.0687255859375,293.1499938964844,293.1499938964844,280.95001220703125,39641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259572386741638,1.0,0.0,0.0,3.564451217651367,3.5644750595092773,8.477711617160821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.1220703125,0.0,1466.6688232421875,1895.4371337890625,0.0,2710.844482421875,0.8882117867469788,1.0,0.0,3.0,1.0,0.0
17865780,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7370169758796692,0.2721355557441711,0.2491420209407806,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8572834730148315,0.4361138939857483,0.416938453912735,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9667682647705078,0.6145060062408447,0.4314213097095489,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7865266799926758,0.3330630660057068,0.3198206424713135,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6137182712554932,0.1545949429273605,0.7182092666625977,284.9839782714844,284.95001220703125,297.9228210449219,292.2803649902344,297.23309326171875,296.9809875488281,284.9821472167969,1.0,0.5156132578849792,0.3741506934165954,0.3741506934165954,1.0,1.0,-2.563633441925049,0.6744611263275146,1.889172434806824,-0.0096489340066909,0.9293525218963624,0.9293525218963624,0.0,154.17709350585938,123.0,39888.15234375,0.0,1632.75732421875,1.0,280.9416198730469,283.55181884765625,295.239990234375,297.8301696777344,293.1499938964844,293.1499938964844,280.6499938964844,33802.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135209679603577,1.0,0.0,0.0,3.653784513473511,3.653808116912842,8.907978212846501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.32568359375,0.0,1520.922607421875,1895.4371337890625,0.0,2595.65478515625,0.9044637084007264,1.0,0.0,3.0,1.0,0.0
17865840,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7370169758796692,0.2721355557441711,0.2491420209407806,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8572834730148315,0.4361138939857483,0.416938453912735,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9667682647705078,0.6145060062408447,0.4314213097095489,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7865266799926758,0.3330630660057068,0.3198206424713135,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6137182712554932,0.1545949429273605,0.7182092666625977,284.9839782714844,284.95001220703125,297.9228210449219,292.2803649902344,297.23309326171875,296.9809875488281,284.9821472167969,1.0,0.5156132578849792,0.3741506934165954,0.3741506934165954,1.0,1.0,-2.563633441925049,0.6744611263275146,1.889172434806824,-0.0096489340066909,0.9293525218963624,0.9293525218963624,0.0,154.17709350585938,123.0,39888.15234375,0.0,1632.75732421875,1.0,280.9416198730469,283.55181884765625,295.239990234375,297.8301696777344,293.1499938964844,293.1499938964844,280.6499938964844,33802.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135209679603577,1.0,0.0,0.0,3.653784513473511,3.653808116912842,8.907978212846501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.32568359375,0.0,1520.922607421875,1895.4371337890625,0.0,2595.65478515625,0.9044637084007264,1.0,0.0,3.0,1.0,0.0
17865900,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7403950095176697,0.2706969678401947,0.2478644102811813,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.861564576625824,0.434012234210968,0.4149836599826813,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9720296859741212,0.6123327016830444,0.4300326406955719,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7906309962272644,0.3315072357654571,0.3183337450027466,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6161601543426514,0.1534335315227508,0.7124865055084229,284.84210205078125,284.95001220703125,297.8994140625,292.2675170898437,297.2261962890625,296.9801940917969,284.83477783203125,1.0,0.5105444192886353,0.3747861087322235,0.3747861087322235,1.0,1.0,-2.549423933029175,0.6711587905883789,1.8782652616500848,-0.009160853922367,0.824768602848053,0.824768602848053,0.0,149.24949645996094,123.0,40436.625,0.0,1591.71044921875,1.0,280.69775390625,283.396240234375,295.2949523925781,298.0132141113281,293.1499938964844,293.1499938964844,280.6499938964844,39132.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81977778673172,1.0,0.0,0.0,3.592658758163452,3.5926828384399414,8.61242085647973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.8427734375,0.0,1493.375244140625,1895.4371337890625,0.0,2653.510986328125,0.8917525410652161,1.0,0.0,3.0,1.0,0.0
17865960,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7435951828956604,0.2691017389297485,0.2462898790836334,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8657531142234802,0.4317399561405182,0.4126997292041778,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9769030809402466,0.6099039316177368,0.4282457232475281,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.79460608959198,0.3298001289367676,0.3165813386440277,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6184280514717102,0.1521835178136825,0.7061617374420166,284.8630065917969,284.95001220703125,297.8759765625,292.2547912597656,297.2186279296875,296.9783630371094,284.8674011230469,1.0,0.5051917433738708,0.3755139410495758,0.3755139410495758,1.0,1.0,-2.532940626144409,0.6672753095626831,1.8656651973724363,-0.0086756236851215,0.8032244443893433,0.8032244443893433,0.0,144.3688201904297,111.0,39782.359375,0.0,1548.224853515625,1.0,280.6580505371094,283.43780517578125,295.27069091796875,297.9190979003906,293.1499938964844,293.1499938964844,280.95001220703125,42403.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212273120880127,1.0,0.0,0.0,3.413787364959717,3.4138102531433105,7.776179131724348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.7998046875,0.0,1330.71826171875,1895.4371337890625,0.0,2666.943359375,0.8583396077156067,1.0,0.0,3.0,1.0,0.0
17866020,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7527941465377808,0.2669114470481872,0.24372299015522,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8773195147514343,0.4282263815402984,0.4087537825107574,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9889321327209472,0.606636106967926,0.425424724817276,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8053938746452332,0.3271760642528534,0.3135205507278442,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6248196363449097,0.1501050293445587,0.6944252848625183,284.9838562011719,284.95001220703125,297.8290100097656,292.2298583984375,297.206787109375,296.979248046875,284.9822692871094,1.0,0.4941423833370209,0.3769696354866028,0.3769696354866028,1.0,1.0,-2.5039448738098145,0.6608414649963379,1.843103528022766,-0.0075391954742372,0.8898118138313293,0.8898118138313293,0.0,133.5233154296875,99.0,38707.2421875,0.0,1463.3321533203125,1.0,280.9403686523437,283.5748596191406,295.1726989746094,297.6872863769531,293.1499938964844,293.1499938964844,281.25,34154.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052229285240173,1.0,0.0,0.0,3.51210355758667,3.512125968933105,8.230532557718107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.04736328125,0.0,1371.8121337890625,1895.4371337890625,0.0,2519.2724609375,0.8729934692382812,1.0,0.0,3.0,1.0,0.0
17866080,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7527941465377808,0.2669114470481872,0.24372299015522,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8773195147514343,0.4282263815402984,0.4087537825107574,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9889321327209472,0.606636106967926,0.425424724817276,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8053938746452332,0.3271760642528534,0.3135205507278442,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6248196363449097,0.1501050293445587,0.6944252848625183,284.9838562011719,284.95001220703125,297.8290100097656,292.2298583984375,297.206787109375,296.979248046875,284.9822692871094,1.0,0.4941423833370209,0.3769696354866028,0.3769696354866028,1.0,1.0,-2.5039448738098145,0.6608414649963379,1.843103528022766,-0.0075391954742372,0.8898118138313293,0.8898118138313293,0.0,133.5233154296875,99.0,38707.2421875,0.0,1463.3321533203125,1.0,280.9403686523437,283.5748596191406,295.1726989746094,297.6872863769531,293.1499938964844,293.1499938964844,281.25,34154.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052229285240173,1.0,0.0,0.0,3.51210355758667,3.512125968933105,8.230532557718107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.04736328125,0.0,1371.8121337890625,1895.4371337890625,0.0,2519.2724609375,0.8729934692382812,1.0,0.0,3.0,1.0,0.0
17866140,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7645781636238098,0.2650312483310699,0.2416130453348159,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8917142748832703,0.425058513879776,0.4053210318088531,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.603833794593811,0.4203940033912658,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8180044889450073,0.3248396813869476,0.310872733592987,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6329042315483093,0.1482686251401901,0.6840692162513733,285.07012939453125,284.95001220703125,297.7820129394531,292.2056579589844,297.19659423828125,296.9824523925781,285.0657653808594,1.0,0.4827714264392853,0.3784253001213074,0.3784253001213074,1.0,1.0,-2.4757089614868164,0.6545882821083069,1.8211207389831543,-0.0062427148222923,1.0,1.0,0.0,122.42588806152344,87.0,37776.3125,0.0,1380.079833984375,1.0,281.2418212890625,283.68017578125,295.1485900878906,297.5889587402344,293.1499938964844,293.1499938964844,280.95001220703125,30996.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904141545295715,1.0,0.0,0.0,3.7093794345855713,3.7094030380249023,9.181122777590643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.82470703125,0.0,1562.196044921875,1895.4371337890625,0.0,2384.127197265625,0.9147845506668092,1.0,0.0,3.0,1.0,0.0
17866200,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7645781636238098,0.2650312483310699,0.2416130453348159,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8917142748832703,0.425058513879776,0.4053210318088531,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.603833794593811,0.4203940033912658,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8180044889450073,0.3248396813869476,0.310872733592987,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6329042315483093,0.1482686251401901,0.6840692162513733,285.07012939453125,284.95001220703125,297.7820129394531,292.2056579589844,297.19659423828125,296.9824523925781,285.0657653808594,1.0,0.4827714264392853,0.3784253001213074,0.3784253001213074,1.0,1.0,-2.4757089614868164,0.6545882821083069,1.8211207389831543,-0.0062427148222923,1.0,1.0,0.0,122.42588806152344,87.0,37776.3125,0.0,1380.079833984375,1.0,281.2418212890625,283.68017578125,295.1485900878906,297.5889587402344,293.1499938964844,293.1499938964844,280.95001220703125,30996.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904141545295715,1.0,0.0,0.0,3.7093794345855713,3.7094030380249023,9.181122777590643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.82470703125,0.0,1562.196044921875,1895.4371337890625,0.0,2384.127197265625,0.9147845506668092,1.0,0.0,3.0,1.0,0.0
17866260,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7730565071105957,0.2621583044528961,0.2391362935304641,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.902171552181244,0.4209522008895874,0.4015842080116272,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.6019517779350281,0.4026651084423065,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8267134428024292,0.3217388093471527,0.307998776435852,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6385943293571472,0.146143689751625,0.6739726066589355,284.8460998535156,284.95001220703125,297.7388610839844,292.1841125488281,297.18389892578125,296.9808654785156,284.8464660644531,1.0,0.4710446000099182,0.3798434436321258,0.3798434436321258,1.0,1.0,-2.4313018321990967,0.6426404118537903,1.7886613607406616,-0.0064714769832789,0.8498948812484741,0.8498948812484741,0.0,113.98762512207033,87.0,38047.96484375,0.0,1290.1553955078125,1.0,280.9598693847656,283.46173095703125,295.22247314453125,297.76544189453125,293.1499938964844,293.1499938964844,280.95001220703125,39460.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025299906730652,1.0,0.0,0.0,3.632021427154541,3.63204574584961,8.802176694189257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.01708984375,0.0,1539.0242919921875,1895.4371337890625,0.0,2494.5791015625,0.9025482535362244,1.0,0.0,3.0,1.0,0.0
17866320,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7737765908241272,0.2618877291679382,0.2388653308153152,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9030790328979492,0.4205714464187622,0.4011972546577453,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.601891279220581,0.4011023938655853,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8274611830711365,0.3214468359947204,0.3076977729797363,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6390834450721741,0.14594566822052,0.6729716658592224,284.84765625,284.95001220703125,297.7351379394531,292.1822814941406,297.18267822265625,296.9805603027344,284.8486022949219,1.0,0.4699697196483612,0.3799667656421661,0.3799667656421661,1.0,1.0,-2.427070140838623,0.6414715051651001,1.7855985164642334,-0.0065318443812429,0.8453580737113953,0.8453580737113953,0.0,113.25228118896484,75.0,37955.25390625,0.0,1282.0206298828125,1.0,280.9574890136719,283.46563720703125,295.216552734375,297.75177001953125,293.1499938964844,293.1499938964844,281.25,39859.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802711546421051,1.0,0.0,0.0,3.6130566596984863,3.613080978393554,8.710495080777036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.0068359375,0.0,1521.041748046875,1895.4371337890625,0.0,2496.241943359375,0.898985743522644,1.0,0.0,3.0,1.0,0.0
17866380,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7854737639427185,0.259408563375473,0.23607137799263,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9182896614074708,0.4167425036430359,0.3969900906085968,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6041642427444458,0.3793244957923889,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.83914715051651,0.3184851109981537,0.304373174905777,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6471017599105835,0.1438499838113784,0.661447286605835,284.9715270996094,284.95001220703125,297.6883850097656,292.1597900390625,297.1706237792969,296.9809875488281,284.9689025878906,1.0,0.4560415148735046,0.3815082013607025,0.3815082013607025,1.0,1.0,-2.374663114547729,0.626977801322937,1.747685194015503,-0.0073760179802775,0.9240049719810486,0.9240049719810486,0.0,103.4569854736328,78.0,36483.49609375,0.0,1180.6016845703125,1.0,281.2418212890625,283.61572265625,295.106201171875,297.4955444335937,293.1499938964844,293.1499938964844,280.95001220703125,34411.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875526547431946,1.0,0.0,0.0,3.674694299697876,3.674718379974365,9.010227017824946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.51123046875,0.0,1548.85107421875,1895.4371337890625,0.0,2358.208740234375,0.9092867374420166,1.0,0.0,3.0,1.0,0.0
17866440,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7854737639427185,0.259408563375473,0.23607137799263,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9182896614074708,0.4167425036430359,0.3969900906085968,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6041642427444458,0.3793244957923889,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.83914715051651,0.3184851109981537,0.304373174905777,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6471017599105835,0.1438499838113784,0.661447286605835,284.9715270996094,284.95001220703125,297.6883850097656,292.1597900390625,297.1706237792969,296.9809875488281,284.9689025878906,1.0,0.4560415148735046,0.3815082013607025,0.3815082013607025,1.0,1.0,-2.374663114547729,0.626977801322937,1.747685194015503,-0.0073760179802775,0.9240049719810486,0.9240049719810486,0.0,103.4569854736328,78.0,36483.49609375,0.0,1180.6016845703125,1.0,281.2418212890625,283.61572265625,295.106201171875,297.4955444335937,293.1499938964844,293.1499938964844,280.95001220703125,34411.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875526547431946,1.0,0.0,0.0,3.674694299697876,3.674718379974365,9.010227017824946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.51123046875,0.0,1548.85107421875,1895.4371337890625,0.0,2358.208740234375,0.9092867374420166,1.0,0.0,3.0,1.0,0.0
17866500,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7898193597793579,0.257980078458786,0.234849214553833,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9241580963134766,0.4146267473697662,0.3950715363025665,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9990000128746032,0.6059153079986572,0.3713349997997284,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8434892892837524,0.3168677389621734,0.3028706908226013,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.6499983072280884,0.1427694112062454,0.6563411355018616,284.8268737792969,284.95001220703125,297.66510009765625,292.14892578125,297.1644287109375,296.9809875488281,284.8181457519531,1.0,0.4509760439395904,0.3822789192199707,0.3822789192199707,1.0,1.0,-2.35334587097168,0.6213808059692383,1.7319650650024414,-0.0075363968499004,0.8131837844848633,0.8131837844848633,0.0,99.92787170410156,78.0,36888.51171875,0.0,1142.32275390625,1.0,280.9974670410156,283.4604797363281,295.16455078125,297.6690979003906,293.1499938964844,293.1499938964844,280.95001220703125,40227.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926840782165527,1.0,0.0,0.0,3.59134840965271,3.591372489929199,8.606139090261422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.98095703125,0.0,1500.00830078125,1895.4371337890625,0.0,2404.73486328125,0.8919792175292969,1.0,0.0,3.0,1.0,0.0
