time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7920388579368591,0.2564078867435455,0.2333829700946808,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9273671507835388,0.4123760163784027,0.3928878605365753,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.6073066592216492,0.36601123213768,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8458572030067444,0.3151243031024933,0.3011703193187713,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6513028144836426,0.1415981501340866,0.6508451700210571,284.85064697265625,284.95001220703125,297.6418762207031,292.1383056640625,297.1576232910156,296.9800720214844,284.8565673828125,1.0,0.4467280209064483,0.3833138644695282,0.3833138644695282,1.0,1.0,-2.333920478820801,0.6169533133506775,1.7169671058654783,-0.0069634029641747,0.7883450984954834,0.7883450984954834,0.0,97.47355651855467,81.0,36162.08203125,0.0,1111.007568359375,1.0,280.9581298828125,283.5128479003906,295.1418151855469,297.57000732421875,293.1499938964844,293.1499938964844,281.25,43949.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928847074508667,1.0,0.0,0.0,3.373721122741699,3.373744010925293,7.594718454129179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.40478515625,0.0,1301.9459228515625,1895.4371337890625,0.0,2406.55810546875,0.8510448336601257,1.0,0.0,3.0,1.0,0.0
17866620,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7947178483009338,0.2542483508586883,0.2311300188302993,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9311326146125792,0.4089613556861877,0.3893152475357055,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.6104687452316284,0.3589297533035278,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8486034274101257,0.3124471008777618,0.2983498573303222,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6522363424301147,0.1396061331033706,0.6409980058670044,284.982177734375,284.95001220703125,297.5957336425781,292.117919921875,297.1526184082031,296.9898681640625,284.9805603027344,1.0,0.4403930306434631,0.3853837847709656,0.3853837847709656,1.0,1.0,-2.3031930923461914,0.6108978390693665,1.6922951936721802,-0.0051990197971463,0.8779653310775757,0.8779653310775757,0.0,94.12584686279295,84.0,35064.22265625,0.0,1064.51806640625,1.0,281.2399597167969,283.6561889648437,295.04547119140625,297.33807373046875,293.1499938964844,293.1499938964844,281.54998779296875,34348.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736257910728455,1.0,0.0,0.0,3.4686312675476074,3.468653440475464,8.028041520447005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2626953125,0.0,1328.85107421875,1895.4371337890625,0.0,2233.103271484375,0.8634370565414429,1.0,0.0,3.0,1.0,0.0
17866680,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7947178483009338,0.2542483508586883,0.2311300188302993,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9311326146125792,0.4089613556861877,0.3893152475357055,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.6104687452316284,0.3589297533035278,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8486034274101257,0.3124471008777618,0.2983498573303222,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6522363424301147,0.1396061331033706,0.6409980058670044,284.982177734375,284.95001220703125,297.5957336425781,292.117919921875,297.1526184082031,296.9898681640625,284.9805603027344,1.0,0.4403930306434631,0.3853837847709656,0.3853837847709656,1.0,1.0,-2.3031930923461914,0.6108978390693665,1.6922951936721802,-0.0051990197971463,0.8779653310775757,0.8779653310775757,0.0,94.12584686279295,84.0,35064.22265625,0.0,1064.51806640625,1.0,281.2399597167969,283.6561889648437,295.04547119140625,297.33807373046875,293.1499938964844,293.1499938964844,281.54998779296875,34348.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736257910728455,1.0,0.0,0.0,3.4686312675476074,3.468653440475464,8.028041520447005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2626953125,0.0,1328.85107421875,1895.4371337890625,0.0,2233.103271484375,0.8634370565414429,1.0,0.0,3.0,1.0,0.0
17866740,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.7949531674385071,0.0,0.2293440401554107,296.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.9314560890197754,0.0,0.3863187730312347,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.0,0.3558492064476013,296.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.8487904071807861,0.0,0.2959922254085541,296.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.6512086987495422,0.0,0.6325006484985352,285.0790710449219,294.1499938964844,297.54998779296875,292.09869384765625,297.1505126953125,297.00360107421875,285.0747985839844,0.0,0.0,0.3874536752700805,0.3874536752700805,1.0,1.0,-2.280705451965332,0.607602596282959,1.673102855682373,-0.0028164065442979,0.0,0.0,0.0,92.4446258544922,60.0,34205.91015625,0.0,1034.1739501953125,0.0,281.5418395996094,283.7676086425781,295.0287780761719,297.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,30493.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679795265197754,3.679818630218506,9.035258585754492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.0330810546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.7949531674385071,0.0,0.2293440401554107,296.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.9314560890197754,0.0,0.3863187730312347,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.0,0.3558492064476013,296.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.8487904071807861,0.0,0.2959922254085541,296.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.6512086987495422,0.0,0.6325006484985352,285.0790710449219,294.1499938964844,297.54998779296875,292.09869384765625,297.1505126953125,297.00360107421875,285.0747985839844,0.0,0.0,0.3874536752700805,0.3874536752700805,1.0,1.0,-2.280705451965332,0.607602596282959,1.673102855682373,-0.0028164065442979,0.0,0.0,0.0,92.4446258544922,60.0,34205.91015625,0.0,1034.1739501953125,0.0,281.5418395996094,283.7676086425781,295.0287780761719,297.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,30493.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.679795265197754,3.679818630218506,9.035258585754492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.0330810546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0007424591458402,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.3671573996543884,0.0,0.0007818478625267,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.3671573996543884,0.0,0.0005774707533419,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.3671573996543884,0.0,0.0007818469894118,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0037087076343595,286.2235717773437,294.1499938964844,297.52471923828125,292.0902404785156,296.38262939453125,296.9363098144531,284.0757751464844,0.0,0.0,0.3027672171592712,0.3027672171592712,1.0,1.0,-0.022834338247776,0.0054767127148807,0.017357625067234,-0.0369703657925128,0.0,0.0,0.0,-0.1251910775899887,60.0,1797.020263671875,0.0,-4.267936674295925e-06,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,5.1106326282024384e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300473295552073e-14,7.301402998914977e-14,2.4621198953702803e-19,3.626425982422576e-12,3.626419260369107e-12,6.7288140165565234e-18,0.0,0.0,-0.0,0.0,0.0,8.12197935152346e-24,3.2409021218152163e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,0.0009635127498768,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0015485459007322,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.001672025071457,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0012152838753536,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,0.0029246942140161,289.07354736328125,294.1499938964844,297.5031433105469,292.0857849121094,290.6616516113281,291.7268371582031,283.7657470703125,0.0,0.0,0.2324721962213516,0.2324721962213516,1.0,1.0,0.0696451291441917,-0.0027172067202627,-0.0669279247522354,-0.0171676650643348,0.0,0.0,0.0,0.379101037979126,60.0,738.6980590820312,-0.0,-6.804702479712432e-06,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1864046281710475e-32,1.4014258344182694e-32,1.5818052933192685e-35,1.9098667697708755e-18,1.908523014865783e-18,1.3438111477194921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.550559479976072e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.890863293549046e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,7.140704110497609e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.99469921225682e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,0.0004828795208595,289.1426086425781,294.1499938964844,297.45367431640625,292.083740234375,291.0257873535156,293.59820556640625,283.43218994140625,0.0,0.0,0.0774907320737838,0.0774907320737838,1.0,1.0,-0.0010198955424129,3.279346492490731e-05,0.0009871021611616,-0.0282340683043003,0.0,0.0,0.0,-0.0101980650797486,60.0,137.0735626220703,0.0,-7.07336198502162e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.317964384677066e-21,1.897984898651745e-21,2.4199796879737125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.550559479976072e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.890863293549046e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,7.140704110497609e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.99469921225682e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,0.0004828795208595,289.1426086425781,294.1499938964844,297.45367431640625,292.083740234375,291.0257873535156,293.59820556640625,283.43218994140625,0.0,0.0,0.0774907320737838,0.0774907320737838,1.0,1.0,-0.0010198955424129,3.279346492490731e-05,0.0009871021611616,-0.0282340683043003,0.0,0.0,0.0,-0.0101980650797486,60.0,137.0735626220703,0.0,-7.07336198502162e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.317964384677066e-21,1.897984898651745e-21,2.4199796879737125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.83395875664428e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,0.0001035553141264,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.648396422155201e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.00010355606355,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,0.0004911573487333,289.1394348144531,294.1499938964844,297.42803955078125,292.0865173339844,291.0850524902344,294.43572998046875,283.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478878393769,2.1247892334486096e-08,0.0010478666517883,-0.0290902107954025,0.0,0.0,0.0,-0.0104979202151298,60.0,68.42662811279297,0.0,-7.48667972061412e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.945573165901948e-21,1.972463061627412e-21,1.9731099023261444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.862138540484013e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,0.0001038545451592,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,7.670744525967166e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,0.0001038537448039,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,0.0004925564862787,289.1358642578125,294.1499938964844,297.40185546875,292.0917358398437,291.1441345214844,295.1053771972656,283.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508870473131,1.181593223265054e-08,0.0010508752893656,-0.0299963988363742,0.0,0.0,0.0,-0.010669776238501,60.0,40.95743560791016,0.0,-7.529621370849783e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.945090509245698e-21,1.9725593910102705e-21,1.972531320183819e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.926231723511592e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001045293611241,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,7.720575376879424e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0001045286335283,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.0004957590135745,289.1276550292969,294.1499938964844,297.347900390625,292.1089172363281,291.2604064941406,296.0436096191406,283.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577152715995,1.2613229571911688e-08,0.0010577025823295,-0.0320864096283912,0.0,0.0,0.0,-0.011065718717873,60.0,24.63480758666992,0.0,-7.627792086850604e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.945111107981655e-21,1.972555150094044e-21,1.972555957887611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.926231723511592e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001045293611241,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,7.720575376879424e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0001045286335283,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.0004957590135745,289.1276550292969,294.1499938964844,297.347900390625,292.1089172363281,291.2604064941406,296.0436096191406,283.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577152715995,1.2613229571911688e-08,0.0010577025823295,-0.0320864096283912,0.0,0.0,0.0,-0.011065718717873,60.0,24.63480758666992,0.0,-7.627792086850604e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.945111107981655e-21,1.972555150094044e-21,1.972555957887611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0001000237607513,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,0.0001053311934811,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,7.77979803388007e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,0.0001053304658853,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004995630006305,289.1180114746094,294.1499938964844,297.29205322265625,292.1344299316406,291.374267578125,296.5989685058594,283.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658274404704,1.3561888501101294e-08,0.0010658138198778,-0.0345682650804519,0.0,0.0,0.0,-0.0115360068157315,60.0,21.723108291625977,0.0,-7.745249774870899e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.945110300188088e-21,1.972555150094044e-21,1.972555150094044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0001000237607513,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,0.0001053311934811,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,7.77979803388007e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,0.0001053304658853,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004995630006305,289.1180114746094,294.1499938964844,297.29205322265625,292.1344299316406,291.374267578125,296.5989685058594,283.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658274404704,1.3561888501101294e-08,0.0010658138198778,-0.0345682650804519,0.0,0.0,0.0,-0.0115360068157315,60.0,21.723108291625977,0.0,-7.745249774870899e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.945110300188088e-21,1.972555150094044e-21,1.972555150094044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.000100911129266,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,0.0001062656301655,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,7.848814857425168e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001062649098457,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0005039959214627,289.10693359375,294.1499938964844,297.2345275878906,292.16748046875,291.4858093261719,296.9029235839844,283.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752814123407,1.4667480563446134e-08,0.0010752667440101,-0.0374598838388919,0.0,0.0,0.0,-0.0120840910822153,60.0,20.96293067932129,0.0,-7.883267016950415e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.945110300188088e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.000100911129266,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,0.0001062656301655,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,7.848814857425168e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001062649098457,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0005039959214627,289.10693359375,294.1499938964844,297.2345275878906,292.16748046875,291.4858093261719,296.9029235839844,283.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752814123407,1.4667480563446134e-08,0.0010752667440101,-0.0374598838388919,0.0,0.0,0.0,-0.0120840910822153,60.0,20.96293067932129,0.0,-7.883267016950415e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.945110300188088e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,0.0001019258197629,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,0.000107334140921,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,7.92773425928317e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,0.0001073334206012,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0005090647609904,289.0945129394531,294.1499938964844,297.175537109375,292.2071838378906,291.5951843261719,297.0511779785156,283.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860920883715,1.5931734154150945e-08,0.0010860761394724,-0.0407653413712978,0.0,0.0,0.0,-0.0127108311280608,60.0,20.5813102722168,0.0,-8.042582777534335e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,0.0001019258197629,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,0.000107334140921,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,7.92773425928317e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,0.0001073334206012,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0005090647609904,289.0945129394531,294.1499938964844,297.175537109375,292.2071838378906,291.5951843261719,297.0511779785156,283.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860920883715,1.5931734154150945e-08,0.0010860761394724,-0.0407653413712978,0.0,0.0,0.0,-0.0127108311280608,60.0,20.5813102722168,0.0,-8.042582777534335e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,0.0001024799712467,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0001079176872735,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,7.970834849402308e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0001079169669537,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,0.0005118330009281,289.0877380371094,294.1499938964844,297.1455993652344,292.2292785644531,291.6490173339844,297.0820007324219,283.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919962078332,1.6622195175841625e-08,0.0010919795604422,-0.0425700321793556,0.0,0.0,0.0,-0.013053118251264,60.0,20.44074249267578,0.0,-8.130263751127131e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,0.000103063910501,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,0.0001085326002794,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,8.016252104425803e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0001085318799596,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,0.0005147499614395,289.08062744140625,294.1499938964844,297.1153564453125,292.2527160644531,291.7023010253906,297.0948791503906,283.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982176754623,1.7349769620977895e-08,0.001098200213164,-0.0444712974131107,0.0,0.0,0.0,-0.013413805514574,60.0,20.3168888092041,0.0,-8.223171477084179e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0001043103256961,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0001098451321013,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,8.11319550848566e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0001098444190574,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,0.0005209762020967,289.0653686523437,294.1499938964844,297.05419921875,292.3033142089844,291.8074035644531,297.08551025390625,283.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114975204691,1.890282064209714e-08,0.0011114786611869,-0.0485280342400074,0.0,0.0,0.0,-0.0141837112605571,60.0,20.10893440246582,0.0,-8.423251784961394e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0001043103256961,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0001098451321013,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,8.11319550848566e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0001098444190574,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,0.0005209762020967,289.0653686523437,294.1499938964844,297.05419921875,292.3033142089844,291.8074035644531,297.08551025390625,283.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114975204691,1.890282064209714e-08,0.0011114786611869,-0.0485280342400074,0.0,0.0,0.0,-0.0141837112605571,60.0,20.10893440246582,0.0,-8.423251784961394e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0001056453620549,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0001112509926315,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,8.217031427193433e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,0.0001112502723117,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0005276450538076,289.048828125,294.1499938964844,296.9922790527344,292.358154296875,291.9106140136719,297.0458679199219,283.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257218429818,2.0566323755133453e-08,0.0011257012374699,-0.0528706796467304,0.0,0.0,0.0,-0.0150083722546696,60.0,19.94891357421875,0.0,-8.640225246381308e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0001056453620549,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0001112509926315,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,8.217031427193433e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,0.0001112502723117,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0005276450538076,289.048828125,294.1499938964844,296.9922790527344,292.358154296875,291.9106140136719,297.0458679199219,283.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257218429818,2.0566323755133453e-08,0.0011257012374699,-0.0528706796467304,0.0,0.0,0.0,-0.0150083722546696,60.0,19.94891357421875,0.0,-8.640225246381308e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,0.0001070359285222,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,0.0001127153227571,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,8.325186354340985e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0001127146097132,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0005345913232304,289.03094482421875,294.1499938964844,296.9298095703125,292.4164733886719,292.0118103027344,296.99005126953125,283.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2299053270558043e-08,0.0011405155528336,-0.0573909133672714,0.0,0.0,0.0,-0.0158673506230115,60.0,19.83306121826172,0.0,-8.86915714204406e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,0.0001070359285222,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,0.0001127153227571,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,8.325186354340985e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0001127146097132,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0005345913232304,289.03094482421875,294.1499938964844,296.9298095703125,292.4164733886719,292.0118103027344,296.99005126953125,283.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2299053270558043e-08,0.0011405155528336,-0.0573909133672714,0.0,0.0,0.0,-0.0158673506230115,60.0,19.83306121826172,0.0,-8.86915714204406e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,0.0001084406394511,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0001141945467679,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,8.434440678684041e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,0.0001141938337241,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,0.0005416082567535,289.0116882324219,294.1499938964844,296.8670959472656,292.4775390625,292.11090087890625,296.92681884765625,283.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555047240108,2.4049437996609413e-08,0.0011554807424545,-0.061953704804182,0.0,0.0,0.0,-0.016735078766942,60.0,19.756044387817383,0.0,-9.103456477532745e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,0.0001084406394511,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0001141945467679,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,8.434440678684041e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,0.0001141938337241,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,0.0005416082567535,289.0116882324219,294.1499938964844,296.8670959472656,292.4775390625,292.11090087890625,296.92681884765625,283.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555047240108,2.4049437996609413e-08,0.0011554807424545,-0.061953704804182,0.0,0.0,0.0,-0.016735078766942,60.0,19.756044387817383,0.0,-9.103456477532745e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,0.0001091339363483,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.0001149246236309,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,8.488364255754277e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,0.000114923910587,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,0.0005450714961625,289.0015563964844,294.1499938964844,296.8356628417969,292.5088806152344,292.15966796875,296.8940734863281,283.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628918582573,2.491335848731069e-08,0.0011628669453784,-0.0642043426632881,0.0,0.0,0.0,-0.0171633567661046,60.0,19.72919273376465,0.0,-9.22022209692841e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.000109811873699,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,0.0001156385187641,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,8.541092392988503e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,0.0001156378129962,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,0.0005484580178745,288.9910888671875,294.1499938964844,296.8042907714844,292.5406188964844,292.2079162597656,296.86102294921875,283.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701150797307,2.5758142285781105e-08,0.0011700893519446,-0.0664042010903358,0.0,0.0,0.0,-0.0175821464508771,60.0,19.70861053466797,0.0,-9.335118988929025e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0001110965604311,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0001169913521152,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,8.641012391308323e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.0001169906463474,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0005548755289055,288.9692687988281,294.1499938964844,296.7416381835937,292.60504150390625,292.3028259277344,296.7948913574219,284.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838033096864,2.7359012833017005e-08,0.0011837759520858,-0.0705703273415565,0.0,0.0,0.0,-0.0183757562190294,60.0,19.681339263916016,0.0,-9.554797486543977e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0001110965604311,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0001169913521152,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,8.641012391308323e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.0001169906463474,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0005548755289055,288.9692687988281,294.1499938964844,296.7416381835937,292.60504150390625,292.3028259277344,296.7948913574219,284.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838033096864,2.7359012833017005e-08,0.0011837759520858,-0.0705703273415565,0.0,0.0,0.0,-0.0183757562190294,60.0,19.681339263916016,0.0,-9.554797486543977e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001122405883506,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0001181960687972,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,8.729991532163695e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0001181953557534,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.000560590531677,288.9461975097656,294.1499938964844,296.6794128417969,292.6700744628906,292.3954772949219,296.72930908203125,284.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.8784613803622964e-08,0.0011959640542045,-0.0742773190140724,0.0,0.0,0.0,-0.0190824773162603,60.0,19.666109085083008,0.0,-9.752571372700913e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001122405883506,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0001181960687972,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,8.729991532163695e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0001181953557534,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.000560590531677,288.9461975097656,294.1499938964844,296.6794128417969,292.6700744628906,292.3954772949219,296.72930908203125,284.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.8784613803622964e-08,0.0011959640542045,-0.0742773190140724,0.0,0.0,0.0,-0.0190824773162603,60.0,19.666109085083008,0.0,-9.752571372700913e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0001132202160079,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,0.0001192276540677,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,8.806183177512139e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001192269482999,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,0.0005654843989759,288.9219970703125,294.1499938964844,296.6177978515625,292.735107421875,292.48565673828125,296.6647644042969,284.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064303737133,3.0005342210870374e-08,0.0012064003385603,-0.0774492099881172,0.0,0.0,0.0,-0.0196876358240842,60.0,19.654586791992188,0.0,-9.923531507638472e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0001132202160079,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,0.0001192276540677,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,8.806183177512139e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001192269482999,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,0.0005654843989759,288.9219970703125,294.1499938964844,296.6177978515625,292.735107421875,292.48565673828125,296.6647644042969,284.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064303737133,3.0005342210870374e-08,0.0012064003385603,-0.0774492099881172,0.0,0.0,0.0,-0.0196876358240842,60.0,19.654586791992188,0.0,-9.923531507638472e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,0.0001139811502071,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0001200289407279,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,8.865365816745907e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.000120028242236,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,0.0005692860577255,288.896728515625,294.1499938964844,296.5570373535156,292.79949951171875,292.5733337402344,296.6015319824219,284.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145384680479,3.095353307003279e-08,0.0012145075015723,-0.0799113810062408,0.0,0.0,0.0,-0.020157691091299,60.0,19.64108085632324,0.0,-1.0057345178893229e-07,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
