time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,0.0001139811502071,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0001200289407279,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,8.865365816745907e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.000120028242236,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,0.0005692860577255,288.896728515625,294.1499938964844,296.5570373535156,292.79949951171875,292.5733337402344,296.6015319824219,284.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145384680479,3.095353307003279e-08,0.0012145075015723,-0.0799113810062408,0.0,0.0,0.0,-0.020157691091299,60.0,19.64108085632324,0.0,-1.0057345178893229e-07,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0001141885368269,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,0.0001202473213197,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,8.881495159585029e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086975097656,0.0,0.0,0.0001202466301037,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,0.0005703224451281,288.8836975097656,294.1499938964844,296.5270690917969,292.8312683105469,292.6160888671875,296.570556640625,284.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167482636868,3.121192193589195e-08,0.0012167170643806,-0.0805820897221565,0.0,0.0,0.0,-0.0202857851982116,60.0,19.6257266998291,0.0,-1.0093965840951569e-07,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,0.0001142787295975,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,0.0001203422943945,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,8.888509182725102e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0001203416031785,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,0.0005707734380848,288.8704528808594,294.1499938964844,296.49737548828125,292.8626708984375,292.6581420898437,296.5400085449219,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177096214145,3.1324251636988265e-08,0.0012176783056929,-0.0808736383914947,0.0,0.0,0.0,-0.0203414764255285,60.0,19.600839614868164,0.0,-1.0109906867228349e-07,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.0001141059474321,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,0.0001201603154186,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,8.875066851032898e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.0001201596387545,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0005699115572497,288.84344482421875,294.1499938964844,296.4390563964844,292.9239807128906,292.739990234375,296.48046875,284.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158685130998,3.1108751130659584e-08,0.0012158374302089,-0.0803142935037612,0.0,0.0,0.0,-0.0202346518635749,60.0,19.517963409423828,0.0,-1.0079335055479532e-07,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.0001141059474321,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,0.0001201603154186,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,8.875066851032898e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.0001201596387545,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0005699115572497,288.84344482421875,294.1499938964844,296.4390563964844,292.9239807128906,292.739990234375,296.48046875,284.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158685130998,3.1108751130659584e-08,0.0012158374302089,-0.0803142935037612,0.0,0.0,0.0,-0.0202346518635749,60.0,19.517963409423828,0.0,-1.0079335055479532e-07,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,0.0001135455022449,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,0.0001195701261167,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,8.83147440617904e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0001195694567286,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0005671134567819,288.8157958984375,294.1499938964844,296.3822326660156,292.9829406738281,292.8186340332031,296.4230651855469,284.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098961742594,3.04101206438645e-08,0.0012098656734451,-0.0785004645586013,0.0,0.0,0.0,-0.0198883228003978,60.0,19.39453125,0.0,-9.980546167298598e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,0.0001135455022449,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,0.0001195701261167,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,8.83147440617904e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0001195694567286,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0005671134567819,288.8157958984375,294.1499938964844,296.3822326660156,292.9829406738281,292.8186340332031,296.4230651855469,284.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098961742594,3.04101206438645e-08,0.0012098656734451,-0.0785004645586013,0.0,0.0,0.0,-0.0198883228003978,60.0,19.39453125,0.0,-9.980546167298598e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0001128478907048,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,0.0001188354726764,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,8.777211769483984e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,0.0001188348251162,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0005636301939375,288.78759765625,294.1499938964844,296.32720947265625,293.0390014648437,292.8939514160156,296.36773681640625,284.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024617753922,2.954054778570025e-08,0.0012024322059005,-0.0762417614459991,0.0,0.0,0.0,-0.019457247108221,60.0,19.29730224609375,0.0,-9.858262473017021e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0001128478907048,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,0.0001188354726764,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,8.777211769483984e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,0.0001188348251162,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0005636301939375,288.78759765625,294.1499938964844,296.32720947265625,293.0390014648437,292.8939514160156,296.36773681640625,284.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024617753922,2.954054778570025e-08,0.0012024322059005,-0.0762417614459991,0.0,0.0,0.0,-0.019457247108221,60.0,19.29730224609375,0.0,-9.858262473017021e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,0.0001119980443036,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001179405226139,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,8.711109694559127e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0001179398896056,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,0.0005593865644186,288.759033203125,294.1499938964844,296.2742004394531,293.0915832519531,292.96612548828125,296.31451416015625,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193405361846,2.8481270675229098e-08,0.0011933768400922,-0.0734887719154357,0.0,0.0,0.0,-0.0189321301877498,60.0,19.177215576171875,0.0,-9.710318238376205e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,0.0001119980443036,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001179405226139,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,8.711109694559127e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0001179398896056,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,0.0005593865644186,288.759033203125,294.1499938964844,296.2742004394531,293.0915832519531,292.96612548828125,296.31451416015625,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193405361846,2.8481270675229098e-08,0.0011933768400922,-0.0734887719154357,0.0,0.0,0.0,-0.0189321301877498,60.0,19.177215576171875,0.0,-9.710318238376205e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,0.0001115244958782,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,0.000117441835755,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,8.674275886733085e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,0.0001174412027467,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.000557021878194,288.7445983886719,294.1499938964844,296.24853515625,293.1164245605469,293.0010070800781,296.2887878417969,284.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883589904755,2.7891031706417383e-08,0.0011883310507982,-0.071954071521759,0.0,0.0,0.0,-0.0186395291239023,60.0,19.10948371887207,0.0,-9.628367081404576e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0001110257435357,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,0.0001169166134786,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04962158203125,0.0,0.0,8.635482663521543e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,0.0001169159950222,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.0005545312887988,288.7301025390625,294.1499938964844,296.22344970703125,293.14019775390625,293.0350646972656,296.2636413574219,284.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830440489575,2.7269400959539783e-08,0.0011830168077722,-0.0703372061252594,0.0,0.0,0.0,-0.0183313675224781,60.0,19.036954879760746,0.0,-9.542431911313545e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,0.0001099760338547,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,0.0001158111845143,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,8.553834777558222e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,0.0001158105806098,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.00054928928148,288.700927734375,294.1499938964844,296.1751403808594,293.1843566894531,293.10089111328125,296.2152709960937,284.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718578170984,2.5961082172898383e-08,0.0011718318564817,-0.0669325143098831,0.0,0.0,0.0,-0.0176827888935804,60.0,18.87963104248047,0.0,-9.36282518182452e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,0.0001099760338547,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,0.0001158111845143,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,8.553834777558222e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,0.0001158105806098,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.00054928928148,288.700927734375,294.1499938964844,296.1751403808594,293.1843566894531,293.10089111328125,296.2152709960937,284.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718578170984,2.5961082172898383e-08,0.0011718318564817,-0.0669325143098831,0.0,0.0,0.0,-0.0176827888935804,60.0,18.87963104248047,0.0,-9.36282518182452e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,0.0001088928693206,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,0.0001146705326391,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,8.46958500915207e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0001146699432865,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.0005438802181743,288.6715393066406,294.1499938964844,296.1295166015625,293.2235717773437,293.1632995605469,296.1697692871094,284.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603148886933,2.4611107818373057e-08,0.0011602902086451,-0.0634170398116111,0.0,0.0,0.0,-0.017013557255268,60.0,18.708646774291992,0.0,-9.179284887750329e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,0.0001088928693206,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,0.0001146705326391,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,8.46958500915207e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0001146699432865,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.0005438802181743,288.6715393066406,294.1499938964844,296.1295166015625,293.2235717773437,293.1632995605469,296.1697692871094,284.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603148886933,2.4611107818373057e-08,0.0011602902086451,-0.0634170398116111,0.0,0.0,0.0,-0.017013557255268,60.0,18.708646774291992,0.0,-9.179284887750329e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0001078243221854,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0001135452766902,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,8.386473200516775e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.0001135447018896,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,0.0005385440890677,288.6420593261719,294.1499938964844,296.0868530273437,293.2573547363281,293.2227478027344,296.1270751953125,284.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489278404042,2.3279380201302047e-08,0.0011489045573398,-0.059946808964014,0.0,0.0,0.0,-0.0163533724844455,60.0,18.5302734375,0.0,-9.000003586834283e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0001078243221854,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0001135452766902,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,8.386473200516775e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.0001135447018896,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,0.0005385440890677,288.6420593261719,294.1499938964844,296.0868530273437,293.2573547363281,293.2227478027344,296.1270751953125,284.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489278404042,2.3279380201302047e-08,0.0011489045573398,-0.059946808964014,0.0,0.0,0.0,-0.0163533724844455,60.0,18.5302734375,0.0,-9.000003586834283e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.0001067996709025,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0001124662449001,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,8.306774543598294e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,0.0001124656846513,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0005334271700121,288.61248779296875,294.1499938964844,296.0473327636719,293.2851867675781,293.2798767089844,296.0868530273437,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380083160474,2.20023750330256e-08,0.0011379863135516,-0.056617185473442,0.0,0.0,0.0,-0.0157203115522861,60.0,18.348154067993164,0.0,-8.82974617866239e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.0001067996709025,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0001124662449001,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,8.306774543598294e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,0.0001124656846513,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0005334271700121,288.61248779296875,294.1499938964844,296.0473327636719,293.2851867675781,293.2798767089844,296.0868530273437,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380083160474,2.20023750330256e-08,0.0011379863135516,-0.056617185473442,0.0,0.0,0.0,-0.0157203115522861,60.0,18.348154067993164,0.0,-8.82974617866239e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0001063116724253,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,0.0001119523440138,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,8.268817327916622e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.000111951791041,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0005309901898726,288.5976867675781,294.1499938964844,296.02880859375,293.2967529296875,293.30743408203125,296.0679626464844,284.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328079272061,2.13941930837791e-08,0.0011327865067869,-0.0550307743251323,0.0,0.0,0.0,-0.0154188135638833,60.0,18.25658416748047,0.0,-8.749231028559734e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,0.0001058501147781,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,0.0001114662954933,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,8.23291702545248e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0001114657425205,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0005286852829158,288.5828857421875,294.1499938964844,296.0111694335937,293.306640625,293.3344421386719,296.04986572265625,284.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278892634436,2.0818969659330846e-08,0.001127868425101,-0.0535299591720104,0.0,0.0,0.0,-0.0151336537674069,60.0,18.16530418395996,0.0,-8.67341825028234e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.0001050109349307,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.0,0.0001105825795093,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,8.167645137291402e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0001105820410884,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,0.000524494680576,288.55322265625,294.1499938964844,295.9786682128906,293.3212280273437,293.38677978515625,296.0160522460937,284.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189460055902,1.9773134241063417e-08,0.0011189263314008,-0.050800371915102,0.0,0.0,0.0,-0.0146151920780539,60.0,17.98491668701172,0.0,-8.536423479199584e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.0001050109349307,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.0,0.0001105825795093,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,8.167645137291402e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0001105820410884,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,0.000524494680576,288.55322265625,294.1499938964844,295.9786682128906,293.3212280273437,293.38677978515625,296.0160522460937,284.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189460055902,1.9773134241063417e-08,0.0011189263314008,-0.050800371915102,0.0,0.0,0.0,-0.0146151920780539,60.0,17.98491668701172,0.0,-8.536423479199584e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,0.0001042815638356,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,0.0001098144930438,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,8.110913768177852e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0001098139691748,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0005208525108173,288.52349853515625,294.1499938964844,295.95001220703125,293.3283996582031,293.437255859375,295.9852294921875,284.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111723724752,1.886414757734656e-08,0.0011111535131931,-0.0484270416200161,0.0,0.0,0.0,-0.0141645669937133,60.0,17.808395385742188,0.0,-8.418239616503342e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,0.0001042815638356,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,0.0001098144930438,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,8.110913768177852e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0001098139691748,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0005208525108173,288.52349853515625,294.1499938964844,295.95001220703125,293.3283996582031,293.437255859375,295.9852294921875,284.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111723724752,1.886414757734656e-08,0.0011111535131931,-0.0484270416200161,0.0,0.0,0.0,-0.0141645669937133,60.0,17.808395385742188,0.0,-8.418239616503342e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,0.0001036399698932,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,0.0001091388403438,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,8.06100870249793e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,0.0001091383237508,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.000517648702953,288.4937438964844,294.1499938964844,295.9237365722656,293.33184814453125,293.48583984375,295.9573669433594,284.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043353006243,1.8064543638729447e-08,0.0011043171398341,-0.0463386364281177,0.0,0.0,0.0,-0.0137681737542152,60.0,17.638221740722656,0.0,-8.314956545518727e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,0.0001036399698932,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,0.0001091388403438,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,8.06100870249793e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,0.0001091383237508,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.000517648702953,288.4937438964844,294.1499938964844,295.9237365722656,293.33184814453125,293.48583984375,295.9573669433594,284.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043353006243,1.8064543638729447e-08,0.0011043171398341,-0.0463386364281177,0.0,0.0,0.0,-0.0137681737542152,60.0,17.638221740722656,0.0,-8.314956545518727e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,0.0001030384300975,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,0.000108505373646,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,8.014219929464161e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.000108504864329,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0005146449548192,288.4639892578125,294.1499938964844,295.898193359375,293.3355712890625,293.53253173828125,295.9314270019531,284.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979244252666,1.73148695381542e-08,0.001097907195799,-0.0443801023066043,0.0,0.0,0.0,-0.0133965304121375,60.0,17.47689437866211,0.0,-8.218702163276248e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,0.0001030384300975,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,0.000108505373646,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,8.014219929464161e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.000108504864329,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0005146449548192,288.4639892578125,294.1499938964844,295.898193359375,293.3355712890625,293.53253173828125,295.9314270019531,284.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979244252666,1.73148695381542e-08,0.001097907195799,-0.0443801023066043,0.0,0.0,0.0,-0.0133965304121375,60.0,17.47689437866211,0.0,-8.218702163276248e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,0.0001027536636684,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001082054950529,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,7.992070459295064e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,0.0001082049930118,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,0.0005132229998707,288.4490966796875,294.1499938964844,295.8857116699219,293.3375244140625,293.5552062988281,295.9189453125,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948904091492,1.6959980086994623e-08,0.0010948734125122,-0.0434527695178985,0.0,0.0,0.0,-0.0132206007838249,60.0,17.39977264404297,0.0,-8.173330456884288e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,0.0001024794328259,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0001079167050193,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,7.970740989549085e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0001079162102541,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,0.0005118536646477,288.4342041015625,294.1499938964844,295.8733825683594,293.33953857421875,293.5774841308594,295.9067077636719,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919680353254,1.6618221465591887e-08,0.0010919513879343,-0.0425596423447132,0.0,0.0,0.0,-0.0130511773750185,60.0,17.324951171875,0.0,-8.1297564236138e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001019614719552,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.0001073712555808,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.930452557047829e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0001073707680916,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.0005092672654427,288.4044189453125,294.1499938964844,295.8492736816406,293.3436584472656,293.6209716796875,295.8827514648437,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864470386877,1.597270760100855e-08,0.0010864310897886,-0.0408724397420883,0.0,0.0,0.0,-0.0127311665564775,60.0,17.181468963623047,0.0,-8.047771871133591e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001019614719552,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.0001073712555808,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.930452557047829e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0001073707680916,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.0005092672654427,288.4044189453125,294.1499938964844,295.8492736816406,293.3436584472656,293.6209716796875,295.8827514648437,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864470386877,1.597270760100855e-08,0.0010864310897886,-0.0408724397420883,0.0,0.0,0.0,-0.0127311665564775,60.0,17.181468963623047,0.0,-8.047771871133591e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,0.0001014865920296,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.000106871164462,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,7.893515430623665e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001068706842488,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,0.0005068960599601,288.3746643066406,294.1499938964844,295.8258056640625,293.34796142578125,293.6629638671875,295.8595886230469,284.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813862318173,1.538087879282557e-08,0.0010813708649948,-0.0393252484500408,0.0,0.0,0.0,-0.012437772937119,60.0,17.047475814819336,0.0,-7.972970195169182e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,0.0001014865920296,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.000106871164462,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,7.893515430623665e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001068706842488,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,0.0005068960599601,288.3746643066406,294.1499938964844,295.8258056640625,293.34796142578125,293.6629638671875,295.8595886230469,284.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813862318173,1.538087879282557e-08,0.0010813708649948,-0.0393252484500408,0.0,0.0,0.0,-0.012437772937119,60.0,17.047475814819336,0.0,-7.972970195169182e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0001010518244584,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0001064133102772,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,7.859697507228702e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001064128446159,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0005047252052463,288.34490966796875,294.1499938964844,295.8029479980469,293.3523864746094,293.7035217285156,295.8370666503906,284.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767526691779,1.4839041995173833e-08,0.0010767377680167,-0.0379085093736648,0.0,0.0,0.0,-0.0121691618114709,60.0,16.92247200012207,0.0,-7.904792198587529e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0001010518244584,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0001064133102772,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,7.859697507228702e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001064128446159,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0005047252052463,288.34490966796875,294.1499938964844,295.8029479980469,293.3523864746094,293.7035217285156,295.8370666503906,284.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767526691779,1.4839041995173833e-08,0.0010767377680167,-0.0379085093736648,0.0,0.0,0.0,-0.0121691618114709,60.0,16.92247200012207,0.0,-7.904792198587529e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
