time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0001006571692414,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,0.0001059977148543,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,7.829000969650224e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,0.000105997249193,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0005027547013014,288.3152160644531,294.1499938964844,295.7806701660156,293.3568725585937,293.74267578125,295.8151550292969,284.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725467000156,1.4347199872588593e-08,0.0010725322645157,-0.0366222932934761,0.0,0.0,0.0,-0.0119253359735012,60.0,16.80622100830078,0.0,-7.843158300602229e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0001006571692414,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,0.0001059977148543,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,7.829000969650224e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,0.000105997249193,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0005027547013014,288.3152160644531,294.1499938964844,295.7806701660156,293.3568725585937,293.74267578125,295.8151550292969,284.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725467000156,1.4347199872588593e-08,0.0010725322645157,-0.0366222932934761,0.0,0.0,0.0,-0.0119253359735012,60.0,16.80622100830078,0.0,-7.843158300602229e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.000100477343949,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,0.0001058083435054,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,7.815013668732718e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0001058078851201,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0005018568481318,288.30035400390625,294.1499938964844,295.7697448730469,293.3591613769531,293.7615966796875,295.804443359375,284.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706306202337,1.4123086700124077e-08,0.0010706165339797,-0.0360361561179161,0.0,0.0,0.0,-0.0118142366409301,60.0,16.75204849243164,0.0,-7.81515439030045e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,0.0001003032957669,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0001056250548572,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,7.801475294400007e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0001056245964718,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0005009878077544,288.2855529785156,294.1499938964844,295.7589416503906,293.3614196777344,293.7803039550781,295.7938232421875,284.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687767062336,1.3906173990108073e-08,0.0010687628528103,-0.0354688167572021,0.0,0.0,0.0,-0.0117067089304327,60.0,16.699289321899414,0.0,-7.78809763346544e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.997925371862948e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.0001052838051691,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,7.776269922032952e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,0.0001052833540597,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004993699258193,288.25592041015625,294.1499938964844,295.7377319335937,293.3659973144531,293.8169250488281,295.7728576660156,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653214994817,1.3502313045421488e-08,0.0010653079953044,-0.0344124212861061,0.0,0.0,0.0,-0.0115064904093742,60.0,16.598758697509766,0.0,-7.737846630107016e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.997925371862948e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.0001052838051691,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,7.776269922032952e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,0.0001052833540597,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004993699258193,288.25592041015625,294.1499938964844,295.7377319335937,293.3659973144531,293.8169250488281,295.7728576660156,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653214994817,1.3502313045421488e-08,0.0010653079953044,-0.0344124212861061,0.0,0.0,0.0,-0.0115064904093742,60.0,16.598758697509766,0.0,-7.737846630107016e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.968933591153473e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001049784987117,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.753719546599314e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0001049780548783,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004979224759154,288.2263488769531,294.1499938964844,295.7170104980469,293.3705749511719,293.852294921875,295.7523803710937,284.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622316040098,1.3140987853432762e-08,0.0010622184490785,-0.0334671884775161,0.0,0.0,0.0,-0.0113273663446307,60.0,16.505708694458008,0.0,-7.693025594335269e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.968933591153473e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001049784987117,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.753719546599314e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0001049780548783,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004979224759154,288.2263488769531,294.1499938964844,295.7170104980469,293.3705749511719,293.852294921875,295.7523803710937,284.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622316040098,1.3140987853432762e-08,0.0010622184490785,-0.0334671884775161,0.0,0.0,0.0,-0.0113273663446307,60.0,16.505708694458008,0.0,-7.693025594335269e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.943317127181216e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0001047087280312,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,7.733793609077111e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001047082914737,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004966435953974,288.1968688964844,294.1499938964844,295.6967163085937,293.3750915527344,293.88641357421875,295.7323608398437,284.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595011990517,1.2821715245081576e-08,0.0010594883933663,-0.0326318964362144,0.0,0.0,0.0,-0.0111690899357199,60.0,16.420108795166016,0.0,-7.653529365825308e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.943317127181216e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0001047087280312,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,7.733793609077111e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001047082914737,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004966435953974,288.1968688964844,294.1499938964844,295.6967163085937,293.3750915527344,293.88641357421875,295.7323608398437,284.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595011990517,1.2821715245081576e-08,0.0010594883933663,-0.0326318964362144,0.0,0.0,0.0,-0.0111690899357199,60.0,16.420108795166016,0.0,-7.653529365825308e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.920291631715372e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.0001044662421918,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.715883839409798e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0001044658201863,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0004954941687174,288.1674194335937,294.1499938964844,295.6768493652344,293.3795166015625,293.9195251464844,295.712646484375,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570470476523,1.2534733251357013e-08,0.0010570345912128,-0.0318810231983661,0.0,0.0,0.0,-0.0110268210992217,60.0,16.34033966064453,0.0,-7.618114494789553e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.920291631715372e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.0001044662421918,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.715883839409798e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0001044658201863,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0004954941687174,288.1674194335937,294.1499938964844,295.6768493652344,293.3795166015625,293.9195251464844,295.712646484375,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570470476523,1.2534733251357013e-08,0.0010570345912128,-0.0318810231983661,0.0,0.0,0.0,-0.0110268210992217,60.0,16.34033966064453,0.0,-7.618114494789553e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.910156222758816e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0001043595038936,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,7.707999611739069e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,0.0001043590818881,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.000494988169521,288.1527404785156,294.1499938964844,295.66705322265625,293.3816833496094,293.9355163574219,295.7030029296875,284.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559672955423,1.2408402305652544e-08,0.0010559549555182,-0.031550470739603,0.0,0.0,0.0,-0.0109641961753368,60.0,16.303537368774414,0.0,-7.602550766705465e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.90007392829284e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0001042533331201,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.700157584622502e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0001042529111145,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,0.0004944849060848,288.1380615234375,294.1499938964844,295.6573486328125,293.3838195800781,293.951416015625,295.693359375,284.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548937134444,1.228274193465495e-08,0.0010548813734203,-0.0312216579914093,0.0,0.0,0.0,-0.0109019065275788,60.0,16.26711082458496,0.0,-7.587085093518908e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.88172832876444e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0001040601346176,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,7.685887248953804e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.000104059719888,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0004935691831633,288.1087646484375,294.1499938964844,295.63818359375,293.3879699707031,293.9825134277344,295.6742858886719,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529363062232,1.2054074183254217e-08,0.0010529241990298,-0.0306232906877994,0.0,0.0,0.0,-0.0107885366305708,60.0,16.197925567626953,0.0,-7.55898241777686e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.88172832876444e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0001040601346176,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,7.685887248953804e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.000104059719888,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0004935691831633,288.1087646484375,294.1499938964844,295.63818359375,293.3879699707031,293.9825134277344,295.6742858886719,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529363062232,1.2054074183254217e-08,0.0010529241990298,-0.0306232906877994,0.0,0.0,0.0,-0.0107885366305708,60.0,16.197925567626953,0.0,-7.55898241777686e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.866407344816253e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,0.0001038987829815,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,7.673969230381772e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0001038983755279,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0004928044509142,288.07958984375,294.1499938964844,295.61932373046875,293.3919372558594,294.0122985839844,295.65557861328125,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051302999258,1.1863097171271876e-08,0.0010512911248952,-0.0301235243678092,0.0,0.0,0.0,-0.0106938602402806,60.0,16.135133743286133,0.0,-7.535551560522435e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.866407344816253e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,0.0001038987829815,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,7.673969230381772e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0001038983755279,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0004928044509142,288.07958984375,294.1499938964844,295.61932373046875,293.3919372558594,294.0122985839844,295.65557861328125,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051302999258,1.1863097171271876e-08,0.0010512911248952,-0.0301235243678092,0.0,0.0,0.0,-0.0106938602402806,60.0,16.135133743286133,0.0,-7.535551560522435e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.852085349848494e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0001037479596561,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.662829011678696e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001037475522025,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004920897190459,288.05047607421875,294.1499938964844,295.6007385253906,293.3956604003906,294.0415344238281,295.63702392578125,284.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497762123122,1.1684572420733731e-08,0.0010497644543647,-0.0296563226729631,0.0,0.0,0.0,-0.0106053575873374,60.0,16.074846267700195,0.0,-7.513681765658475e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.852085349848494e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0001037479596561,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.662829011678696e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001037475522025,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004920897190459,288.05047607421875,294.1499938964844,295.6007385253906,293.3956604003906,294.0415344238281,295.63702392578125,284.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497762123122,1.1684572420733731e-08,0.0010497644543647,-0.0296563226729631,0.0,0.0,0.0,-0.0106053575873374,60.0,16.074846267700195,0.0,-7.513681765658475e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.840585698839276e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0001036268440657,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.653882494196296e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.000103626443888,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0004915158497169,288.021484375,294.1499938964844,295.5823974609375,293.3991394042969,294.0694274902344,295.6188049316406,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485501261427,1.1541205324760996e-08,0.0010485384846106,-0.0292811170220375,0.0,0.0,0.0,-0.0105342846363782,60.0,16.020431518554688,0.0,-7.496142018226237e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.840585698839276e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0001036268440657,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.653882494196296e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.000103626443888,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0004915158497169,288.021484375,294.1499938964844,295.5823974609375,293.3991394042969,294.0694274902344,295.6188049316406,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485501261427,1.1541205324760996e-08,0.0010485384846106,-0.0292811170220375,0.0,0.0,0.0,-0.0105342846363782,60.0,16.020431518554688,0.0,-7.496142018226237e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.835119999479502e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,0.000103569291241,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.649631152162328e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,0.0001035688910633,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0004912431468255,288.00701904296875,294.1499938964844,295.57330322265625,293.4007873535156,294.08319091796875,295.6097106933594,284.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479692136868,1.1473075822721056e-08,0.0010479578049853,-0.0291028097271919,0.0,0.0,0.0,-0.010500518605113,60.0,15.99398136138916,0.0,-7.487813746820393e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.830157068790868e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0001035170207615,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,7.645770529052243e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.0001035166278597,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,0.0004909954732283,287.9925842285156,294.1499938964844,295.5642395019531,293.4023132324219,294.0966796875,295.6006774902344,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474398732185,1.1411199096755809e-08,0.0010474284645169,-0.0289408639073371,0.0,0.0,0.0,-0.0104698427021503,60.0,15.968531608581545,0.0,-7.480253572111907e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,9.82104174909182e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0001034210217767,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.63867938076146e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0001034206361509,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0004905407549813,287.9637451171875,294.1499938964844,295.5462951660156,293.4051818847656,294.12322998046875,295.5827331542969,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464665247127,1.1297549562527822e-08,0.0010464552324265,-0.0286434162408113,0.0,0.0,0.0,-0.0104134948924183,60.0,15.919257164001465,0.0,-7.466378804110718e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,9.82104174909182e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0001034210217767,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.63867938076146e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0001034206361509,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0004905407549813,287.9637451171875,294.1499938964844,295.5462951660156,293.4051818847656,294.12322998046875,295.5827331542969,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464665247127,1.1297549562527822e-08,0.0010464552324265,-0.0286434162408113,0.0,0.0,0.0,-0.0104134948924183,60.0,15.919257164001465,0.0,-7.466378804110718e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.814069198910148e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0001033475855365,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.633255154360086e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001033472071867,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.000490193022415,287.93511962890625,294.1499938964844,295.5284423828125,293.4076843261719,294.1484680175781,295.5649719238281,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457230964675,1.1210602224309696e-08,0.0010457119205966,-0.0284158457070589,0.0,0.0,0.0,-0.01037039142102,60.0,15.874399185180664,0.0,-7.455772532694027e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.814069198910148e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0001033475855365,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.633255154360086e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001033472071867,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.000490193022415,287.93511962890625,294.1499938964844,295.5284423828125,293.4076843261719,294.1484680175781,295.5649719238281,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457230964675,1.1210602224309696e-08,0.0010457119205966,-0.0284158457070589,0.0,0.0,0.0,-0.01037039142102,60.0,15.874399185180664,0.0,-7.455772532694027e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.807605965761468e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001032795116771,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.628226740052924e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001032791406032,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004898706683889,287.906494140625,294.1499938964844,295.5107116699219,293.4097595214844,294.17340087890625,295.5472412109375,284.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450333356857,1.112999736818665e-08,0.0010450221598148,-0.0282048732042312,0.0,0.0,0.0,-0.0103304302319884,60.0,15.830530166625977,0.0,-7.445946437201202e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.807605965761468e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001032795116771,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.628226740052924e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001032791406032,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004898706683889,287.906494140625,294.1499938964844,295.5107116699219,293.4097595214844,294.17340087890625,295.5472412109375,284.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450333356857,1.112999736818665e-08,0.0010450221598148,-0.0282048732042312,0.0,0.0,0.0,-0.0103304302319884,60.0,15.830530166625977,0.0,-7.445946437201202e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.802910062717274e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001032300497172,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.624573481734842e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0001032296786434,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004896366153843,287.8780822753906,294.1499938964844,295.4930419921875,293.4114074707031,294.1972045898437,295.5296325683594,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445327498018,1.1071417560515329e-08,0.0010445216903463,-0.0280515477061271,0.0,0.0,0.0,-0.0103013915941119,60.0,15.789878845214844,0.0,-7.438809745963226e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.802910062717274e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001032300497172,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.624573481734842e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0001032296786434,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004896366153843,287.8780822753906,294.1499938964844,295.4930419921875,293.4114074707031,294.1972045898437,295.5296325683594,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445327498018,1.1071417560515329e-08,0.0010445216903463,-0.0280515477061271,0.0,0.0,0.0,-0.0103013915941119,60.0,15.789878845214844,0.0,-7.438809745963226e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.80090189841576e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.0001032088985084,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.623010606039315e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0001032085347105,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0004895365564152,287.8638916015625,294.1499938964844,295.4842224121094,293.4120483398437,294.2088928222656,295.5208435058594,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443197097629,1.1046362935474008e-08,0.0010443086503073,-0.027985967695713,0.0,0.0,0.0,-0.0102889770641922,60.0,15.770135879516602,0.0,-7.435757964913138e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.799156396184117e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0001031905194395,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,7.621652912348509e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0001031901483656,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0004894496523775,287.8497314453125,294.1499938964844,295.47540283203125,293.4125671386719,294.22039794921875,295.5120544433594,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044133445248,1.1024582136087702e-08,0.0010441223857924,-0.0279289558529853,0.0,0.0,0.0,-0.0102781793102622,60.0,15.750843048095703,0.0,-7.433105508880544e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.796248195925727e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.000103159880382,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,7.619389361934736e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.00010315952386,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004893048899248,287.8215026855469,294.1499938964844,295.4577941894531,293.4132385253906,294.2430114746094,295.4944763183594,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438214521855,1.0988279619539298e-08,0.0010438103927299,-0.0278339385986328,0.0,0.0,0.0,-0.0102601749822497,60.0,15.713160514831545,0.0,-7.428686643606852e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.796248195925727e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.000103159880382,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,7.619389361934736e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.00010315952386,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004893048899248,287.8215026855469,294.1499938964844,295.4577941894531,293.4132385253906,294.2430114746094,295.4944763183594,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438214521855,1.0988279619539298e-08,0.0010438103927299,-0.0278339385986328,0.0,0.0,0.0,-0.0102601749822497,60.0,15.713160514831545,0.0,-7.428686643606852e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.794699872145428e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.000103143567685,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,7.618184463353828e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001031432111631,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0004892279976047,287.79345703125,294.1499938964844,295.44012451171875,293.4133605957031,294.2645874023437,295.4768981933594,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436561424285,1.0968919106346677e-08,0.0010436450829729,-0.0277832634747028,0.0,0.0,0.0,-0.0102505786344408,60.0,15.677529335021973,0.0,-7.426329773352337e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.794699872145428e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.000103143567685,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,7.618184463353828e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001031432111631,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0004892279976047,287.79345703125,294.1499938964844,295.44012451171875,293.4133605957031,294.2645874023437,295.4768981933594,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436561424285,1.0968919106346677e-08,0.0010436450829729,-0.0277832634747028,0.0,0.0,0.0,-0.0102505786344408,60.0,15.677529335021973,0.0,-7.426329773352337e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.79384421953e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0001031345454975,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.617517258040607e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0001031341962516,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0004891857388429,287.7655029296875,294.1499938964844,295.42236328125,293.41290283203125,294.28570556640625,295.4592590332031,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435640579089,1.0958192575571957e-08,0.0010435531148687,-0.0277551859617233,0.0,0.0,0.0,-0.0102452598512172,60.0,15.64282512664795,0.0,-7.425024506346747e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
