time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.79384421953e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0001031345454975,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.617517258040607e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0001031341962516,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0004891857388429,287.7655029296875,294.1499938964844,295.42236328125,293.41290283203125,294.28570556640625,295.4592590332031,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435640579089,1.0958192575571957e-08,0.0010435531148687,-0.0277551859617233,0.0,0.0,0.0,-0.0102452598512172,60.0,15.64282512664795,0.0,-7.425024506346747e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.794066136237234e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0001031368810799,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.617688970640302e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.000103136531834,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0004891973221674,287.7377014160156,294.1499938964844,295.4045104980469,293.4118347167969,294.3059997558594,295.4415588378906,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435873409733,1.0960898855216785e-08,0.001043576397933,-0.0277622696012258,0.0,0.0,0.0,-0.0102466018870472,60.0,15.60936164855957,0.0,-7.425354198176137e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.794066136237234e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0001031368810799,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.617688970640302e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.000103136531834,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0004891973221674,287.7377014160156,294.1499938964844,295.4045104980469,293.4118347167969,294.3059997558594,295.4415588378906,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435873409733,1.0960898855216785e-08,0.001043576397933,-0.0277622696012258,0.0,0.0,0.0,-0.0102466018870472,60.0,15.60936164855957,0.0,-7.425354198176137e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.794559446163476e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0001031420688377,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.618072413606569e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0001031417268677,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0004892222350463,287.723876953125,294.1499938964844,295.3955383300781,293.4110412597656,294.3158569335937,295.4326477050781,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436406591907,1.0967013075458e-08,0.0010436295997351,-0.0277782715857028,0.0,0.0,0.0,-0.0102496379986405,60.0,15.593056678771973,0.0,-7.426098136420478e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.795206278795376e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.000103148879134,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.618575182277709e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.000103148537164,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004892547731287,287.7100830078125,294.1499938964844,295.38653564453125,293.4100952148437,294.3255615234375,295.4237365722656,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437095770612,1.0975045761085768e-08,0.0010436986340209,-0.0277992989867925,0.0,0.0,0.0,-0.0102536212652921,60.0,15.57692527770996,0.0,-7.427075843224884e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.79694232228212e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0001031671563396,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.619924144819379e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0001031668143696,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004893419682048,287.6825561523437,294.1499938964844,295.3683776855469,293.4076843261719,294.3446350097656,295.40582275390625,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438923491165,1.0996609844937666e-08,0.0010438812896609,-0.0278557445853948,0.0,0.0,0.0,-0.010264303535223,60.0,15.545022010803224,0.0,-7.429700588090783e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.79694232228212e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0001031671563396,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.619924144819379e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0001031668143696,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004893419682048,287.6825561523437,294.1499938964844,295.3683776855469,293.4076843261719,294.3446350097656,295.40582275390625,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438923491165,1.0996609844937666e-08,0.0010438812896609,-0.0278557445853948,0.0,0.0,0.0,-0.010264303535223,60.0,15.545022010803224,0.0,-7.429700588090783e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.80023469310254e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0001032018117257,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.622483826708049e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001032014770316,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004895068123005,287.6552124023437,294.1499938964844,295.3500061035156,293.404541015625,294.3628845214844,295.3876647949219,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442428756505,1.1037569969118977e-08,0.0010442319326102,-0.0279629528522491,0.0,0.0,0.0,-0.0102846100926399,60.0,15.514220237731934,0.0,-7.434687177010346e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.80023469310254e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0001032018117257,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.622483826708049e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001032014770316,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004895068123005,287.6552124023437,294.1499938964844,295.3500061035156,293.404541015625,294.3628845214844,295.3876647949219,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442428756505,1.1037569969118977e-08,0.0010442319326102,-0.0279629528522491,0.0,0.0,0.0,-0.0102846100926399,60.0,15.514220237731934,0.0,-7.434687177010346e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.815712837735192e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0001033648004522,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.634521898580715e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0001033644730341,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.000490280392114,287.6279602050781,294.1499938964844,295.3316955566406,293.4010009765625,294.3804931640625,295.3692626953125,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458912001922,1.1230367746861702e-08,0.001045879907906,-0.0284675806760787,0.0,0.0,0.0,-0.0103801852092146,60.0,15.495061874389648,0.0,-7.458183404196461e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.815712837735192e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0001033648004522,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.634521898580715e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0001033644730341,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.000490280392114,287.6279602050781,294.1499938964844,295.3316955566406,293.4010009765625,294.3804931640625,295.3692626953125,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458912001922,1.1230367746861702e-08,0.001045879907906,-0.0284675806760787,0.0,0.0,0.0,-0.0103801852092146,60.0,15.495061874389648,0.0,-7.458183404196461e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.847496403381228e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001036994872265,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.659241236979142e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0001036991598084,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004918684135191,287.6007995605469,294.1499938964844,295.31378173828125,293.3973999023437,294.3974609375,295.3505249023437,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492797009646,1.1626324791791376e-08,0.0010492680594325,-0.0295038819313049,0.0,0.0,0.0,-0.0105764903128147,60.0,15.494154930114746,-0.0,-7.506552890390594e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.847496403381228e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001036994872265,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.659241236979142e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0001036991598084,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004918684135191,287.6007995605469,294.1499938964844,295.31378173828125,293.3973999023437,294.3974609375,295.3505249023437,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492797009646,1.1626324791791376e-08,0.0010492680594325,-0.0295038819313049,0.0,0.0,0.0,-0.0105764903128147,60.0,15.494154930114746,-0.0,-7.506552890390594e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.867196786217391e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.00010390693933,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,7.674563676118851e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0001039066119119,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004928526468575,287.5872497558594,294.1499938964844,295.304931640625,293.39556884765625,294.4057922363281,295.341064453125,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513828601688,1.1871763128112889e-08,0.0010513709858059,-0.0301461964845657,0.0,0.0,0.0,-0.0106981853023171,60.0,15.498783111572266,-0.0,-7.536613821912398e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.893392416415736e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.000104182792711,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,7.694937812630087e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001041824652929,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0004941612714901,287.5736999511719,294.1499938964844,295.2961730957031,293.3937683105469,294.4140014648437,295.33154296875,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541707742959,1.2198129617502218e-08,0.0010541585506871,-0.0310002528131008,0.0,0.0,0.0,-0.0108599634841084,60.0,15.508984565734863,-0.0,-7.576679905696437e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.963732736650854e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.000104923507024,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.749646465526894e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0001049231868819,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004976751515641,287.54656982421875,294.1499938964844,295.2789001464844,293.3900756835937,294.4300537109375,295.31231689453125,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616618674248,1.3074507698718207e-08,0.0010616487124934,-0.0332932695746421,0.0,0.0,0.0,-0.0112944040447473,60.0,15.552276611328123,-0.0,-7.684793246198751e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.963732736650854e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.000104923507024,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.749646465526894e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0001049231868819,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004976751515641,287.54656982421875,294.1499938964844,295.2789001464844,293.3900756835937,294.4300537109375,295.31231689453125,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616618674248,1.3074507698718207e-08,0.0010616487124934,-0.0332932695746421,0.0,0.0,0.0,-0.0112944040447473,60.0,15.552276611328123,-0.0,-7.684793246198751e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001005567464744,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001058916968759,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.821156032150611e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001058913694578,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0005022679688408,287.5193786621094,294.1499938964844,295.26190185546875,293.3863830566406,294.4456481933594,295.2928466796875,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714571690186,1.4220051802738e-08,0.0010714429663494,-0.0362897627055645,0.0,0.0,0.0,-0.0118622928857803,60.0,15.62356662750244,-0.0,-7.827264880688747e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001005567464744,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001058916968759,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.821156032150611e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001058913694578,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0005022679688408,287.5193786621094,294.1499938964844,295.26190185546875,293.3863830566406,294.4456481933594,295.2928466796875,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714571690186,1.4220051802738e-08,0.0010714429663494,-0.0362897627055645,0.0,0.0,0.0,-0.0118622928857803,60.0,15.62356662750244,-0.0,-7.827264880688747e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0001017219765344,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0001071187361958,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.91178536019288e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001071184160537,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0005080886185169,287.4920959472656,294.1499938964844,295.2451477050781,293.3826599121094,294.4608154296875,295.27325439453125,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838710004463,1.567190466289503e-08,0.0010838552843779,-0.0400861054658889,0.0,0.0,0.0,-0.0125820264220237,60.0,15.726431846618652,-0.0,-8.00971022840713e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0001017219765344,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0001071187361958,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.91178536019288e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001071184160537,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0005080886185169,287.4920959472656,294.1499938964844,295.2451477050781,293.3826599121094,294.4608154296875,295.27325439453125,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838710004463,1.567190466289503e-08,0.0010838552843779,-0.0400861054658889,0.0,0.0,0.0,-0.0125820264220237,60.0,15.726431846618652,-0.0,-8.00971022840713e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.000103114900412,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0001085855546989,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,8.02012364147231e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001085852345568,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0005150465294718,287.46466064453125,294.1499938964844,295.2286376953125,293.37890625,294.4756164550781,295.25372314453125,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987112764269,1.7407488783760527e-08,0.0010986939305439,-0.044622104614973,0.0,0.0,0.0,-0.0134424194693565,60.0,15.860857009887695,-0.0,-8.230563963707027e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.000103114900412,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0001085855546989,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,8.02012364147231e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001085852345568,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0005150465294718,287.46466064453125,294.1499938964844,295.2286376953125,293.37890625,294.4756164550781,295.25372314453125,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987112764269,1.7407488783760527e-08,0.0010986939305439,-0.044622104614973,0.0,0.0,0.0,-0.0134424194693565,60.0,15.860857009887695,-0.0,-8.230563963707027e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0001038821283145,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0001093934843083,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,8.079797407845035e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001093931641662,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.000518878980074,287.45086669921875,294.1499938964844,295.220458984375,293.37701416015625,294.4828796386719,295.2440185546875,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068849125877,1.8363476073091082e-08,0.0011068665189668,-0.0471194647252559,0.0,0.0,0.0,-0.0139163332059979,60.0,15.937933921813965,-0.0,-8.353494962420882e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0001046894903993,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001102436726796,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,8.142591832438484e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001102433525375,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0005229118978604,287.4370422363281,294.1499938964844,295.2123107910156,293.3751525878906,294.4900817871094,295.234375,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154857929795,1.9369474912878104e-08,0.0011154664680361,-0.0497465394437313,0.0,0.0,0.0,-0.0144150387495756,60.0,16.021448135375977,-0.0,-8.483840474582396e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0001063902964233,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.000112034707854,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,8.274876745417714e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0001120343804359,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0005314077134244,287.4091796875,294.1499938964844,295.1961669921875,293.3713684082031,294.50408935546875,295.2156066894531,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336077004671,2.1488785861834003e-08,0.0011335861636325,-0.0552775524556636,0.0,0.0,0.0,-0.0154656609520316,60.0,16.207469940185547,-0.0,-8.761730896367227e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0001063902964233,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.000112034707854,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,8.274876745417714e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0001120343804359,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0005314077134244,287.4091796875,294.1499938964844,295.1961669921875,293.3713684082031,294.50408935546875,295.2156066894531,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336077004671,2.1488785861834003e-08,0.0011335861636325,-0.0552775524556636,0.0,0.0,0.0,-0.0154656609520316,60.0,16.207469940185547,-0.0,-8.761730896367227e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0001081010341295,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0001138361985795,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,8.407935092691332e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,0.0001138358784373,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0005399531801231,287.381103515625,294.1499938964844,295.18017578125,293.3676147460937,294.5176696777344,295.1974182128906,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518371757119,2.362052420323836e-08,0.0011518136598169,-0.0608359798789024,0.0,0.0,0.0,-0.0165224503725767,60.0,16.404102325439453,-0.0,-9.045761828474497e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0001081010341295,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0001138361985795,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,8.407935092691332e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,0.0001138358784373,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0005399531801231,287.381103515625,294.1499938964844,295.18017578125,293.3676147460937,294.5176696777344,295.1974182128906,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518371757119,2.362052420323836e-08,0.0011518136598169,-0.0608359798789024,0.0,0.0,0.0,-0.0165224503725767,60.0,16.404102325439453,-0.0,-9.045761828474497e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,0.0001096786581911,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001154975034296,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,8.530638297088444e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0001154971832875,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0005478336825035,287.3529357910156,294.1499938964844,295.164306640625,293.36383056640625,294.53082275390625,295.1797790527344,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168651273474,2.5586420093759443e-08,0.0011686256621032,-0.065957099199295,0.0,0.0,0.0,-0.0174970403313636,60.0,16.592411041259766,-0.0,-9.311705184700261e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,0.0001096786581911,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001154975034296,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,8.530638297088444e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0001154971832875,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0005478336825035,287.3529357910156,294.1499938964844,295.164306640625,293.36383056640625,294.53082275390625,295.1797790527344,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168651273474,2.5586420093759443e-08,0.0011686256621032,-0.065957099199295,0.0,0.0,0.0,-0.0174970403313636,60.0,16.592411041259766,-0.0,-9.311705184700261e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001110285957111,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,0.0001169190582004,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,8.635633275844157e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.0001169187380583,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0005545769818127,287.3246765136719,294.1499938964844,295.1485595703125,293.3600769042969,294.54351806640625,295.16259765625,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830386938527,2.72686264679578e-08,0.0011830114526674,-0.0703351944684982,0.0,0.0,0.0,-0.0183309894055128,60.0,16.76028823852539,-0.0,-9.542325329903178e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001110285957111,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,0.0001169190582004,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,8.635633275844157e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.0001169187380583,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0005545769818127,287.3246765136719,294.1499938964844,295.1485595703125,293.3600769042969,294.54351806640625,295.16259765625,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830386938527,2.72686264679578e-08,0.0011830114526674,-0.0703351944684982,0.0,0.0,0.0,-0.0183309894055128,60.0,16.76028823852539,-0.0,-9.542325329903178e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001116146813728,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0001175362340291,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,8.681217877892777e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001175359138869,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,0.0005575047107413,287.310546875,294.1499938964844,295.14068603515625,293.35821533203125,294.5496826171875,295.1541748046875,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892953189089,2.7998988016975094e-08,0.0011892673792317,-0.0722347944974899,0.0,0.0,0.0,-0.0186931136995553,60.0,16.8339786529541,-0.0,-9.643328269248741e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0001120769666158,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,0.0001180230392492,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,8.717173477634788e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,0.000118022726383,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,0.0005598140414804,287.29644775390625,294.1499938964844,295.1328430175781,293.3563232421875,294.5557556152344,295.1458740234375,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942175915464,2.8575056987278926e-08,0.0011941890697926,-0.0737325772643089,0.0,0.0,0.0,-0.0189786758273839,60.0,16.89695930480957,-0.0,-9.72337019788938e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0001125546041294,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0001185260043712,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,8.754321606829762e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.000118525691505,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0005622002645395,287.2684631347656,294.1499938964844,295.1171569824219,293.35260009765625,294.5673522949219,295.12957763671875,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993023799732,2.917021291182209e-08,0.0011992732761427,-0.0752794742584228,0.0,0.0,0.0,-0.0192736964672803,60.0,16.972957611083984,-0.0,-9.806411327417665e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0001125546041294,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0001185260043712,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,8.754321606829762e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.000118525691505,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0005622002645395,287.2684631347656,294.1499938964844,295.1171569824219,293.35260009765625,294.5673522949219,295.12957763671875,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993023799732,2.917021291182209e-08,0.0011992732761427,-0.0752794742584228,0.0,0.0,0.0,-0.0192736964672803,60.0,16.972957611083984,-0.0,-9.806411327417665e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,0.0001125542330555,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001185256114695,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,8.754291775403544e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001185252986033,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0005621989257633,287.2406616210937,294.1499938964844,295.1015014648437,293.3489074707031,294.57861328125,295.11358642578125,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992941144853,2.916968000477027e-08,0.0011992648942396,-0.0752780884504318,0.0,0.0,0.0,-0.0192734133452177,60.0,17.000898361206055,-0.0,-9.806337430973144e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,0.0001125542330555,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001185256114695,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,8.754291775403544e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001185252986033,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0005621989257633,287.2406616210937,294.1499938964844,295.1015014648437,293.3489074707031,294.57861328125,295.11358642578125,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992941144853,2.916968000477027e-08,0.0011992648942396,-0.0752780884504318,0.0,0.0,0.0,-0.0192734133452177,60.0,17.000898361206055,-0.0,-9.806337430973144e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
