time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,0.0001113566686399,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,0.000117264506116,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,8.661146421218291e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001172642005258,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,0.0005562176811508,287.2137145996094,294.1499938964844,295.0858459472656,293.3452453613281,294.5888977050781,295.09820556640625,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865386040881,2.7677192093733538e-08,0.0011865108972415,-0.0713979303836822,0.0,0.0,0.0,-0.0185335632413625,60.0,16.891891479492188,-0.0,-9.59876089723366e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,0.0001113566686399,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,0.000117264506116,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,8.661146421218291e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001172642005258,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,0.0005562176811508,287.2137145996094,294.1499938964844,295.0858459472656,293.3452453613281,294.5888977050781,295.09820556640625,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865386040881,2.7677192093733538e-08,0.0011865108972415,-0.0713979303836822,0.0,0.0,0.0,-0.0185335632413625,60.0,16.891891479492188,-0.0,-9.59876089723366e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001105409683077,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,0.000116405521112,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,8.597701526014134e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.0001164052227977,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0005521435523405,287.19891357421875,294.1499938964844,295.0770568847656,293.3432006835937,294.5943908691406,295.0897521972656,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177865313366,2.6660650576104672e-08,0.0011778386542573,-0.0687532946467399,0.0,0.0,0.0,-0.0180297195911407,60.0,16.802534103393555,-0.0,-9.458646843540921e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001098569555324,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0001156852158601,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,8.544499723939225e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,0.0001156849175458,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,0.0005487271700985,287.1874084472656,294.1499938964844,295.07012939453125,293.34161376953125,294.5985412597656,295.0831298828125,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117056700401,2.580820712694276e-08,0.0011705411598086,-0.0665345191955566,0.0,0.0,0.0,-0.0176070854067802,60.0,16.719511032104492,-0.0,-9.34194730461968e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13946533203125,0.0,0.0,0.0001090381338144,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,0.0001148229493992,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,8.480812539346516e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001148226583609,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,0.0005446374416351,287.1745300292969,294.1499938964844,295.062255859375,293.3398132324219,294.6031188964844,295.07568359375,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618501739576,2.478780025683136e-08,0.001161825377494,-0.0638772696256637,0.0,0.0,0.0,-0.0171012729406356,60.0,16.617860794067383,-0.0,-9.203201045693277e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001081879090634,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,0.0001139276137109,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,8.414682815782726e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,0.0001139273226726,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,0.0005403908435255,287.16162109375,294.1499938964844,295.0543518066406,293.3380126953125,294.6076965332031,295.0682678222656,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527794413268,2.3728246034693257e-08,0.0011527556926012,-0.061116699129343,0.0,0.0,0.0,-0.0165759585797786,60.0,16.512374877929688,-0.0,-9.060232031288252e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0001063969684764,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.0001120416563935,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,8.275386062450707e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,0.0001120413726312,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0005314456648193,287.1363525390625,294.1499938964844,295.0384826660156,293.3344421386719,294.6163635253906,295.0535888671875,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133685815148,2.1496443736168658e-08,0.0011336643947288,-0.0552975162863731,0.0,0.0,0.0,-0.0154695212841033,60.0,16.275531768798828,-0.0,-8.762741998680212e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0001063969684764,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.0001120416563935,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,8.275386062450707e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,0.0001120413726312,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0005314456648193,287.1363525390625,294.1499938964844,295.0384826660156,293.3344421386719,294.6163635253906,295.0535888671875,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133685815148,2.1496443736168658e-08,0.0011336643947288,-0.0552975162863731,0.0,0.0,0.0,-0.0154695212841033,60.0,16.275531768798828,-0.0,-8.762741998680212e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,0.0001046374090947,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,0.0001101887391996,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.0,0.0,8.138528937706724e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09228515625,0.0,0.0,0.0001101884627132,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,0.0005226571229286,287.1117858886719,294.1499938964844,295.0224914550781,293.3309326171875,294.6243896484375,295.0391540527344,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149364290758,1.930381010595284e-08,0.0011149171041324,-0.0495750792324543,0.0,0.0,0.0,-0.0143825467675924,60.0,16.02527618408203,-0.0,-8.475299750898557e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,0.0001046374090947,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,0.0001101887391996,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294860839844,0.0,0.0,8.138528937706724e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09228515625,0.0,0.0,0.0001101884627132,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,0.0005226571229286,287.1117858886719,294.1499938964844,295.0224914550781,293.3309326171875,294.6243896484375,295.0391540527344,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149364290758,1.930381010595284e-08,0.0011149171041324,-0.0495750792324543,0.0,0.0,0.0,-0.0143825467675924,60.0,16.02527618408203,-0.0,-8.475299750898557e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797119140625,0.0,0.0,0.0001029842242132,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,0.0001084478353732,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,8.00994603196159e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757141113281,0.0,0.0,0.0001084475734387,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0005143999587744,287.0877990722656,294.1499938964844,295.0063781738281,293.32745361328125,294.6318664550781,295.0248718261719,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973199969157,1.724377796108456e-08,0.0010973027674481,-0.0441943407058715,0.0,0.0,0.0,-0.0133613049983978,60.0,15.775906562805176,-0.0,-8.209602953002104e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797119140625,0.0,0.0,0.0001029842242132,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,0.0001084478353732,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,8.00994603196159e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757141113281,0.0,0.0,0.0001084475734387,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0005143999587744,287.0877990722656,294.1499938964844,295.0063781738281,293.32745361328125,294.6318664550781,295.0248718261719,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973199969157,1.724377796108456e-08,0.0010973027674481,-0.0441943407058715,0.0,0.0,0.0,-0.0133613049983978,60.0,15.775906562805176,-0.0,-8.209602953002104e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001015392626868,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06500244140625,0.0,0.0,0.0001069262070814,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,7.897557952674106e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001069259524228,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0005071828491054,287.0644836425781,294.1499938964844,294.99005126953125,293.3240661621094,294.6387634277344,295.0106811523437,285.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819224407896,1.5443244905100073e-08,0.0010819069575518,-0.0394883006811142,0.0,0.0,0.0,-0.0124687049537897,60.0,15.544395446777344,-0.0,-7.980835903254049e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001015392626868,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06500244140625,0.0,0.0,0.0001069262070814,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,7.897557952674106e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001069259524228,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0005071828491054,287.0644836425781,294.1499938964844,294.99005126953125,293.3240661621094,294.6387634277344,295.0106811523437,285.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819224407896,1.5443244905100073e-08,0.0010819069575518,-0.0394883006811142,0.0,0.0,0.0,-0.0124687049537897,60.0,15.544395446777344,-0.0,-7.980835903254049e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,0.0001008761319098,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001062278897734,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,7.845980871934444e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,0.0001062276423908,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,0.0005038707167841,287.0530090332031,294.1499938964844,294.9818115234375,293.3223571777344,294.6420288085937,295.0036315917969,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748563800007,1.4616945875900456e-08,0.0010748417116701,-0.0373277254402637,0.0,0.0,0.0,-0.0120590748265385,60.0,15.434784889221191,-0.0,-7.87693110737564e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001002756762318,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489501953125,0.0,0.0,0.0001055955726769,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,7.799277955200523e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,0.0001055953252944,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0005008716252632,287.04168701171875,294.1499938964844,294.9735412597656,293.3207092285156,294.6451721191406,294.99658203125,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684577282518,1.3868747039680332e-08,0.0010684438748285,-0.0353709198534488,0.0,0.0,0.0,-0.0116881607100367,60.0,15.33151912689209,-0.0,-7.783433630947911e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.926611528499052e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,0.0001045324534061,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,7.720755093032494e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.0001045322060235,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0004958292702212,287.0194396972656,294.1499938964844,294.956787109375,293.3174133300781,294.6509704589844,294.9823913574219,285.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576997883617,1.261079329850645e-08,0.001057687215507,-0.0320800319314003,0.0,0.0,0.0,-0.011064538732171,60.0,15.14866542816162,-0.0,-7.627492237816116e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.926611528499052e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,0.0001045324534061,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,7.720755093032494e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.0001045322060235,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0004958292702212,287.0194396972656,294.1499938964844,294.956787109375,293.3174133300781,294.6509704589844,294.9823913574219,285.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576997883617,1.261079329850645e-08,0.001057687215507,-0.0320800319314003,0.0,0.0,0.0,-0.011064538732171,60.0,15.14866542816162,-0.0,-7.627492237816116e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,9.840779966907576e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0001036285975715,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,7.653995999135077e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001036283574649,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0004915423924103,286.9975280761719,294.1499938964844,294.9397888183594,293.3141784667969,294.65643310546875,294.9681701660156,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485531529411,1.1541302136208742e-08,0.0010485416278243,-0.0292813666164875,0.0,0.0,0.0,-0.010534344241023,60.0,14.98485279083252,-0.0,-7.49615338691001e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,9.840779966907576e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0001036285975715,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,7.653995999135077e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001036283574649,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0004915423924103,286.9975280761719,294.1499938964844,294.9397888183594,293.3141784667969,294.65643310546875,294.9681701660156,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485531529411,1.1541302136208742e-08,0.0010485416278243,-0.0292813666164875,0.0,0.0,0.0,-0.010534344241023,60.0,14.98485279083252,-0.0,-7.49615338691001e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,9.776660590432584e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.000102953374153,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,7.60412440286018e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,0.0001029531413223,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,0.0004883399233222,286.97607421875,294.1499938964844,294.9225158691406,293.3110046386719,294.661376953125,294.9536437988281,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417198063805,1.0742346567838013e-08,0.0010417090961709,-0.0271901972591877,0.0,0.0,0.0,-0.0101382639259099,60.0,14.850008964538574,-0.0,-7.398781320944181e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,9.776660590432584e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.000102953374153,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,7.60412440286018e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,0.0001029531413223,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,0.0004883399233222,286.97607421875,294.1499938964844,294.9225158691406,293.3110046386719,294.661376953125,294.9536437988281,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417198063805,1.0742346567838013e-08,0.0010417090961709,-0.0271901972591877,0.0,0.0,0.0,-0.0101382639259099,60.0,14.850008964538574,-0.0,-7.398781320944181e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,9.74327340372838e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,0.0001026017853291,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,7.578155782539397e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,0.0001026015597744,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0004866724775638,286.9624938964844,294.1499938964844,294.9112854003906,293.3090209960937,294.6643371582031,294.9442443847656,285.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381613392382,1.0326326460585731e-08,0.0010381509782746,-0.0261011756956577,0.0,0.0,0.0,-0.0099320216104388,60.0,14.774736404418944,-0.0,-7.348330655077008e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,9.72771958913654e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0001024379962473,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,7.566058047814295e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001024377706926,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,0.0004858956963289,286.9549255371094,294.1499938964844,294.9049072265625,293.30792236328125,294.6659545898437,294.9388732910156,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365034686401,1.0132517047622969e-08,0.0010364933405071,-0.0255938060581684,0.0,0.0,0.0,-0.0098359389230608,60.0,14.735897064208984,-0.0,-7.324886297510602e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,9.709324513096362e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0001022442884277,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,7.551750604761764e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.000102244062873,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0004849770339205,286.9444885253906,294.1499938964844,294.89599609375,293.306396484375,294.6680603027344,294.9313049316406,285.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345443151891,9.903308395564636e-09,0.0010345344198867,-0.0249937381595373,0.0,0.0,0.0,-0.0097223157063126,60.0,14.687904357910156,-0.0,-7.297207815781803e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705810546875,0.0,0.0,9.694258187664671e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.000102085628896,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,7.54003194742836e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.0001020854033413,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,0.0004842246125917,286.93414306640625,294.1499938964844,294.8869934082031,293.3049011230469,294.6700439453125,294.9236145019531,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329385986551,9.715566129386843e-09,0.0010329289361834,-0.0245022140443325,0.0,0.0,0.0,-0.0096292439848184,60.0,14.644673347473145,-0.0,-7.274576319105108e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.67428568401374e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0001018753027892,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,7.524497050326318e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,0.0001018750772345,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.0004832273116335,286.91363525390625,294.1499938964844,294.8686828613281,293.3019714355469,294.6737060546875,294.9077453613281,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308093624189,9.466677219904795e-09,0.0010307999327778,-0.0238505732268095,0.0,0.0,0.0,-0.0095058549195528,60.0,14.572450637817385,-0.0,-7.244627653335557e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.67428568401374e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0001018753027892,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,7.524497050326318e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,0.0001018750772345,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.0004832273116335,286.91363525390625,294.1499938964844,294.8686828613281,293.3019714355469,294.6737060546875,294.9077453613281,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308093624189,9.466677219904795e-09,0.0010307999327778,-0.0238505732268095,0.0,0.0,0.0,-0.0095058549195528,60.0,14.572450637817385,-0.0,-7.244627653335557e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,9.66528314165771e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,0.0001017804897855,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,7.517493941122666e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,0.0001017802715068,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0004827778902836,286.89337158203125,294.1499938964844,294.8500061035156,293.2991027832031,294.677001953125,294.89129638671875,285.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298485867679,9.354464758359882e-09,0.0010298392735421,-0.0235567670315504,0.0,0.0,0.0,-0.0094502205029129,60.0,14.515425682067873,-0.0,-7.231145104924509e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,9.66528314165771e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,0.0001017804897855,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,7.517493941122666e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,0.0001017802715068,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0004827778902836,286.89337158203125,294.1499938964844,294.8500061035156,293.2991027832031,294.677001953125,294.89129638671875,285.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298485867679,9.354464758359882e-09,0.0010298392735421,-0.0235567670315504,0.0,0.0,0.0,-0.0094502205029129,60.0,14.515425682067873,-0.0,-7.231145104924509e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,9.671840234659612e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,0.0001018495386233,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549560546875,0.0,0.0,7.522593659814447e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0001018493203446,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0004831057158298,286.8733825683594,294.1499938964844,294.8268127441406,293.29351806640625,294.6798400878906,294.8730773925781,285.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305470786988,9.43612565862395e-09,0.0010305376490578,-0.0237705819308757,0.0,0.0,0.0,-0.0094907032325863,60.0,14.475095748901367,-0.0,-7.24095556847715e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,9.671840234659612e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,0.0001018495386233,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549560546875,0.0,0.0,7.522593659814447e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0001018493203446,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0004831057158298,286.8733825683594,294.1499938964844,294.8268127441406,293.29351806640625,294.6798400878906,294.8730773925781,285.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305470786988,9.43612565862395e-09,0.0010305376490578,-0.0237705819308757,0.0,0.0,0.0,-0.0094907032325863,60.0,14.475095748901367,-0.0,-7.24095556847715e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.691534069133922e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001020569179672,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,7.537910278188065e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,0.0001020567069645,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0004840897454414,286.85357666015625,294.1499938964844,294.7954406738281,293.2826538085937,294.6820983886719,294.8510437011719,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326452320441,9.681469848032977e-09,0.0010326355695724,-0.0244129449129104,0.0,0.0,0.0,-0.0096123311668634,60.0,14.44699478149414,-0.0,-7.27047009263515e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.691534069133922e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001020569179672,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,7.537910278188065e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,0.0001020567069645,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0004840897454414,286.85357666015625,294.1499938964844,294.7954406738281,293.2826538085937,294.6820983886719,294.8510437011719,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326452320441,9.681469848032977e-09,0.0010326355695724,-0.0244129449129104,0.0,0.0,0.0,-0.0096123311668634,60.0,14.44699478149414,-0.0,-7.27047009263515e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,9.705279080662876e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.000102201658592,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.548600842710584e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001022014475893,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,0.000484776450321,286.84375,294.1499938964844,294.7768859863281,293.2753601074219,294.6829528808594,294.83795166015625,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341096203774,9.852705318280641e-09,0.001034099725075,-0.0248612612485885,0.0,0.0,0.0,-0.009697220288217,60.0,14.435890197753906,-0.0,-7.29110496422436e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,9.720359958009794e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0001023604709189,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.56033041398041e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,0.0001023602599161,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164123535156,0.0,0.0,0.0004855298611801,286.833984375,294.1499938964844,294.7565002441406,293.2668762207031,294.6836242675781,294.82330322265625,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357162682339,1.0040589693005586e-08,0.0010357062565162,-0.0253531467169523,0.0,0.0,0.0,-0.0097903618589043,60.0,14.425554275512695,-0.0,-7.313779804007936e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,9.750256140250713e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.000102675279777,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,7.583582191728055e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,0.0001026750687742,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,0.0004870234406553,286.8145751953125,294.1499938964844,294.71063232421875,293.2465209960937,294.68426513671875,294.7890625,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389012750238,1.0413041096057896e-08,0.0010388909140601,-0.0263281781226396,0.0,0.0,0.0,-0.0099750012159347,60.0,14.402583122253418,-0.0,-7.358832476711542e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,9.750256140250713e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.000102675279777,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,7.583582191728055e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,0.0001026750687742,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,0.0004870234406553,286.8145751953125,294.1499938964844,294.71063232421875,293.2465209960937,294.68426513671875,294.7890625,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389012750238,1.0413041096057896e-08,0.0010388909140601,-0.0263281781226396,0.0,0.0,0.0,-0.0099750012159347,60.0,14.402583122253418,-0.0,-7.358832476711542e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,9.77527815848589e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.000102938771306,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,7.603043195558712e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001029385675792,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0004882735956925,286.7953186035156,294.1499938964844,294.6584777832031,293.22198486328125,294.68408203125,294.748779296875,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415684664621,1.0724773957804246e-08,0.0010415577562525,-0.0271442029625177,0.0,0.0,0.0,-0.0101295467466115,60.0,14.372187614440918,-0.0,-7.396646850565959e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
