time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,9.77527815848589e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.000102938771306,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,7.603043195558712e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001029385675792,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0004882735956925,286.7953186035156,294.1499938964844,294.6584777832031,293.22198486328125,294.68408203125,294.748779296875,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415684664621,1.0724773957804246e-08,0.0010415577562525,-0.0271442029625177,0.0,0.0,0.0,-0.0101295467466115,60.0,14.372187614440918,-0.0,-7.396646850565959e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,9.785252041183412e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001030437924782,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,7.610800093971193e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0001030435887514,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.0004887720569968,286.7763366699219,294.1499938964844,294.6006774902344,293.193603515625,294.68280029296875,294.7021789550781,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426309891045,1.0849002585189282e-08,0.0010426200460642,-0.0274693798273801,0.0,0.0,0.0,-0.0101911323145031,60.0,14.322912216186523,-0.0,-7.411743041529918e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,9.785252041183412e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001030437924782,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,7.610800093971193e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0001030435887514,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.0004887720569968,286.7763366699219,294.1499938964844,294.6006774902344,293.193603515625,294.68280029296875,294.7021789550781,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426309891045,1.0849002585189282e-08,0.0010426200460642,-0.0274693798273801,0.0,0.0,0.0,-0.0101911323145031,60.0,14.322912216186523,-0.0,-7.411743041529918e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,9.780835534911604e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,0.0001029972918331,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,7.607364386785775e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0001029970881063,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.0004885516827926,286.7627868652344,294.1499938964844,294.5558776855469,293.17095947265625,294.68121337890625,294.6654052734375,285.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421600891277,1.0793955063093108e-08,0.0010421492625027,-0.0273252893239259,0.0,0.0,0.0,-0.0101638427004218,60.0,14.271746635437012,-0.0,-7.405051860587265e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,9.775500802788883e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001029411068884,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,7.603214908158407e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0001029409031616,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.0004882852663286,286.757568359375,294.1499938964844,294.5378112792969,293.1617126464844,294.6804504394531,294.6506042480469,285.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415917495265,1.0727470467486457e-08,0.0010415810393169,-0.027151258662343,0.0,0.0,0.0,-0.0101308850571513,60.0,14.247803688049316,-0.0,-7.396974410767143e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,9.761071123648436e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,0.0001027891557896,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,7.591991743538529e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,0.0001027889520628,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,0.0004875646554864,286.7483215332031,294.1499938964844,294.50469970703125,293.14459228515625,294.6788024902344,294.62335205078125,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400541359558,1.0547668516380782e-08,0.0010400436585769,-0.0266805998980999,0.0,0.0,0.0,-0.01004175003618,60.0,14.197746276855469,-0.0,-7.375151511723743e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.739335655467583e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.000102560268715,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,7.575086056021973e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.0001025600649882,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,0.0004864791117142,286.7391357421875,294.1499938964844,294.4705505371094,293.1267395019531,294.6768798828125,294.5954284667969,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377385187894,1.0276835382683204e-08,0.001037728274241,-0.0259716156870126,0.0,0.0,0.0,-0.0099074887111783,60.0,14.138243675231934,-0.0,-7.342340069271813e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,9.6807700174395e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001019435294438,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,7.529533468186855e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001019433329929,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0004835540021304,286.7210388183594,294.1499938964844,294.3995056152344,293.0889892578125,294.6721496582031,294.5385437011719,285.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314997052773,9.547098223094965e-09,0.0010314901592209,-0.0240611303597688,0.0,0.0,0.0,-0.0095457350835204,60.0,13.996420860290527,-0.0,-7.254297429426515e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,9.6807700174395e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001019435294438,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,7.529533468186855e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001019433329929,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0004835540021304,286.7210388183594,294.1499938964844,294.3995056152344,293.0889892578125,294.6721496582031,294.5385437011719,285.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314997052773,9.547098223094965e-09,0.0010314901592209,-0.0240611303597688,0.0,0.0,0.0,-0.0095457350835204,60.0,13.996420860290527,-0.0,-7.254297429426515e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,9.591239358996972e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.000101000725408,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,7.45989746064879e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.0001010005289572,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,0.0004790821985807,286.7033386230469,294.1499938964844,294.3253173828125,293.04888916015625,294.66619873046875,294.4815673828125,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219602845609,8.431564779698421e-09,0.0010219517862424,-0.0211401209235191,0.0,0.0,0.0,-0.0089927203953266,60.0,13.81774616241455,-0.0,-7.120733869214746e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,9.591239358996972e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.000101000725408,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,7.45989746064879e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.0001010005289572,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,0.0004790821985807,286.7033386230469,294.1499938964844,294.3253173828125,293.04888916015625,294.66619873046875,294.4815673828125,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219602845609,8.431564779698421e-09,0.0010219517862424,-0.0211401209235191,0.0,0.0,0.0,-0.0089927203953266,60.0,13.81774616241455,-0.0,-7.120733869214746e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,9.468192729400472e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,9.97049719444476e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,7.36419387976639e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,9.970479004550724e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.0004729362844955,286.6861267089844,294.1499938964844,294.24859619140625,293.0067749023437,294.65899658203125,294.4289855957031,285.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088501730933,6.898461801796428e-09,0.0010088433045893,-0.0171248577535152,0.0,0.0,0.0,-0.008232700638473,60.0,13.595454216003418,-0.0,-6.939197305655398e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,9.468192729400472e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,9.97049719444476e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,7.36419387976639e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,9.970479004550724e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.0004729362844955,286.6861267089844,294.1499938964844,294.24859619140625,293.0067749023437,294.65899658203125,294.4289855957031,285.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088501730933,6.898461801796428e-09,0.0010088433045893,-0.0171248577535152,0.0,0.0,0.0,-0.008232700638473,60.0,13.595454216003418,-0.0,-6.939197305655398e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.361529373563826e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.858175326371564e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,7.281232683453709e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.85815713647753e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.000467608711915,286.6693115234375,294.1499938964844,294.1700134277344,292.9630432128906,294.6507263183594,294.3804016113281,285.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997484778054,5.569504857305674e-09,0.0009974791901186,-0.0136435935273766,0.0,0.0,0.0,-0.0075738779269158,60.0,13.364053726196287,-0.0,-6.783729133985616e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.361529373563826e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.858175326371564e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,7.281232683453709e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.85815713647753e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.000467608711915,286.6693115234375,294.1499938964844,294.1700134277344,292.9630432128906,294.6507263183594,294.3804016113281,285.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997484778054,5.569504857305674e-09,0.0009974791901186,-0.0136435935273766,0.0,0.0,0.0,-0.0075738779269158,60.0,13.364053726196287,-0.0,-6.783729133985616e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,9.312513429904357e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,9.806558955460788e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,7.243108848342672e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,9.806540765566751e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0004651604685932,286.6610717773437,294.1499938964844,294.13018798828125,292.9407043457031,294.6461181640625,294.3580017089844,285.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992261338979,4.958801369525645e-09,0.0009922563331201,-0.0120436577126383,0.0,0.0,0.0,-0.0072711226530373,60.0,13.250452995300291,-0.0,-6.712875944003828e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.267804125556722e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,9.759477688930927e-05,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,7.208334136521444e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,9.759459499036892e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0004629273607861,286.6529235839844,294.1499938964844,294.09014892578125,292.9180908203125,294.6412048339844,294.3371276855469,285.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874970419332,4.40175451643654e-09,0.0009874927345663,-0.0105842128396034,0.0,0.0,0.0,-0.0069949687458574,60.0,13.140135765075684,-0.0,-6.64857182641754e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,9.189866250380874e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.677404159447178e-05,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,7.147715223254636e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74371337890625,0.0,0.0,9.677386697148904e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0004590345779433,286.6368713378906,294.1499938964844,294.0096435546875,292.8722839355469,294.630615234375,294.2992248535156,285.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791908087208,3.430704609286294e-09,0.0009791874326765,-0.0080399382859468,0.0,0.0,0.0,-0.0065135681070387,60.0,12.929792404174805,-0.0,-6.537215568869216e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,9.189866250380874e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.677404159447178e-05,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,7.147715223254636e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74371337890625,0.0,0.0,9.677386697148904e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0004590345779433,286.6368713378906,294.1499938964844,294.0096435546875,292.8722839355469,294.630615234375,294.2992248535156,285.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791908087208,3.430704609286294e-09,0.0009791874326765,-0.0080399382859468,0.0,0.0,0.0,-0.0065135681070387,60.0,12.929792404174805,-0.0,-6.537215568869216e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,9.128778765443712e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,9.613075235392898e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.100201764842495e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,9.613058500690386e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0004559834487736,286.62115478515625,294.1499938964844,293.9291687011719,292.8260498046875,294.618896484375,294.2673034667969,285.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726812713779,2.6696012067617403e-09,0.0009726785938255,-0.0060456404462456,0.0,0.0,0.0,-0.0061362530104815,60.0,12.737289428710938,-0.0,-6.450592593409965e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,9.128778765443712e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,9.613075235392898e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.100201764842495e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,9.613058500690386e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0004559834487736,286.62115478515625,294.1499938964844,293.9291687011719,292.8260498046875,294.618896484375,294.2673034667969,285.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726812713779,2.6696012067617403e-09,0.0009726785938255,-0.0060456404462456,0.0,0.0,0.0,-0.0061362530104815,60.0,12.737289428710938,-0.0,-6.450592593409965e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.08402871573344e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,9.565951040713117e-05,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,7.065395038807765e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,9.565934306010604e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0004537483910098,286.6057434082031,294.1499938964844,293.84930419921875,292.7797546386719,294.6060791015625,294.2408752441406,285.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679122595116,2.1120454274381473e-09,0.0009679101640358,-0.0045846463181078,0.0,0.0,0.0,-0.0058598448522388,60.0,12.563727378845217,-0.0,-6.387501372273618e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.08402871573344e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,9.565951040713117e-05,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,7.065395038807765e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,9.565934306010604e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0004537483910098,286.6057434082031,294.1499938964844,293.84930419921875,292.7797546386719,294.6060791015625,294.2408752441406,285.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679122595116,2.1120454274381473e-09,0.0009679101640358,-0.0045846463181078,0.0,0.0,0.0,-0.0058598448522388,60.0,12.563727378845217,-0.0,-6.387501372273618e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,9.058899740921332e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,9.539489110466091e-05,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,7.045850361464545e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,9.53947237576358e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0004524934047367,286.5936279296875,294.1499938964844,293.7862854003906,292.74298095703125,294.594970703125,294.22314453125,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652348817326,1.798956317244915e-09,0.0009652330772951,-0.003764227963984,0.0,0.0,0.0,-0.0057046338915824,60.0,12.4387845993042,-0.0,-6.35220942513115e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,9.053995745489374e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.534323908155784e-05,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,7.042035576887429e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,9.534307901049031e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0004522484668996,286.5906066894531,294.1499938964844,293.7707214355469,292.7338256835937,294.5921325683594,294.21905517578125,285.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647120605222,1.737849752991849e-09,0.0009647103142924,-0.0036041035782545,0.0,0.0,0.0,-0.0056743393652141,60.0,12.4091796875,-0.0,-6.345332792534465e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,9.035686525749044e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.51504334807396e-05,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,7.027795072644949e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,9.515026613371448e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.000451333966339,286.5589294433594,294.1499938964844,293.7320861816406,292.71112060546875,294.5794372558594,294.2074890136719,285.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546729365363,1.701948915133755e-09,0.0011546711903065,-0.0033197635784745,0.0,0.0,0.0,-0.0066129490733146,60.0,13.320900917053224,-0.0,-6.319693568457296e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,9.033593960339203e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.512840188108385e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,7.026167440926656e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,9.512823453405872e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.0004512295708991,286.551513671875,294.1499938964844,293.6940002441406,292.68865966796875,294.577392578125,294.1785583496094,285.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626182145439,1.4837303607961871e-09,0.0009626167593523,-0.0029381234198808,0.0,0.0,0.0,-0.0055487607605755,60.0,12.532546043395996,-0.0,-6.316766132385966e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,9.019005665322766e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.497477003606036e-05,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,7.014819857431576e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,9.497460996499284e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0004505010729189,286.53692626953125,294.1499938964844,293.61981201171875,292.6446838378906,294.5614318847656,294.1634521484375,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609826374799,1.3018718325596979e-09,0.0009609813569113,-0.002461654599756,0.0,0.0,0.0,-0.0054582017473876,60.0,12.2257080078125,-0.0,-6.296377819126064e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,9.019005665322766e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.497477003606036e-05,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,7.014819857431576e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,9.497460996499284e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0004505010729189,286.53692626953125,294.1499938964844,293.61981201171875,292.6446838378906,294.5614318847656,294.1634521484375,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609826374799,1.3018718325596979e-09,0.0009609813569113,-0.002461654599756,0.0,0.0,0.0,-0.0054582017473876,60.0,12.2257080078125,-0.0,-6.296377819126064e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,9.006334585137665e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,9.484133624937384e-05,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,7.004964572843164e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,9.484118345426396e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0004498683847486,286.52252197265625,294.1499938964844,293.5487670898437,292.6023254394531,294.5445861816406,294.1509094238281,285.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624689118936,1.146831518639146e-09,0.0009624677477404,-0.0020525676663964,0.0,0.0,0.0,-0.0053954771719872,60.0,12.063241004943848,-0.0,-6.278695963146674e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,9.006334585137665e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,9.484133624937384e-05,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,7.004964572843164e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,9.484118345426396e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0004498683847486,286.52252197265625,294.1499938964844,293.5487670898437,292.6023254394531,294.5445861816406,294.1509094238281,285.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624689118936,1.146831518639146e-09,0.0009624677477404,-0.0020525676663964,0.0,0.0,0.0,-0.0053954771719872,60.0,12.063241004943848,-0.0,-6.278695963146674e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,4.135858762310818e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,4.3552721763262525e-05,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,3.2167961762752384e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,4.355264900368638e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0002065871231025,286.5108642578125,294.1499938964844,293.48150634765625,292.5619506835937,294.5370483398437,294.13433837890625,285.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007899121847003,9.009704093898563e-10,0.0007899112533777,-0.0015787535812705,0.0,0.0,0.0,-0.0043960143812,60.0,10.80307388305664,-0.0,-1.3240504692646482e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,4.135858762310818e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,4.3552721763262525e-05,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,3.2167961762752384e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,4.355264900368638e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0002065871231025,286.5108642578125,294.1499938964844,293.48150634765625,292.5619506835937,294.5370483398437,294.13433837890625,285.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007899121847003,9.009704093898563e-10,0.0007899112533777,-0.0015787535812705,0.0,0.0,0.0,-0.0043960143812,60.0,10.80307388305664,-0.0,-1.3240504692646482e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.017434786073864e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,9.49582172324881e-05,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,7.013596768956631e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,9.49580644373782e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0004504232201725,286.65069580078125,294.1499938964844,293.41864013671875,292.5240478515625,294.3158874511719,294.0107116699219,285.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.436013740720227e-05,4.0437825310490894e-10,8.43597372295335e-05,-0.0009787573944777,0.0,0.0,0.0,-0.0006455230759456,60.0,11.271270751953123,-0.0,-6.29417655773068e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.017434786073864e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,9.49582172324881e-05,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,7.013596768956631e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,9.49580644373782e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0004504232201725,286.65069580078125,294.1499938964844,293.41864013671875,292.5240478515625,294.3158874511719,294.0107116699219,285.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.436013740720227e-05,4.0437825310490894e-10,8.43597372295335e-05,-0.0009787573944777,0.0,0.0,0.0,-0.0006455230759456,60.0,11.271270751953123,-0.0,-6.29417655773068e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,3.516099968692288e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,3.702634057844989e-05,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,2.7347588911652565e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,3.702627873281017e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0001756301353452,286.6513977050781,294.1499938964844,293.3890686035156,292.5061340332031,294.294189453125,294.0049133300781,285.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003721424436662,4.660804520106865e-10,0.0003721419780049,-0.0008531913626939,0.0,0.0,0.0,-0.0020965575240552,60.0,9.319156646728516,-0.0,-9.569633974138014e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,2.790948383335489e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,2.9390119379968382e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,2.170749030483421e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,2.939007208624389e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689208984375,0.0,0.0,0.0001394086284562,286.6654357910156,294.1499938964844,293.3608093261719,292.4889831542969,294.2909545898437,294.0041809082031,285.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002918963436968,3.664551440074604e-10,0.000291895965347,-0.0006715208874084,0.0,0.0,0.0,-0.001645007985644,60.0,7.411170482635498,-0.0,-6.029432508825039e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,1.581763535796199e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,1.6656782463542186e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,1.2302670256758574e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,1.6656755178701133e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,7.900952186901122e-05,286.6662902832031,294.1499938964844,293.30865478515625,292.4572448730469,294.2861633300781,294.0054626464844,285.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001685438182903,2.1080477641266526e-10,0.0001685436000116,-0.0003856657713185,0.0,0.0,0.0,-0.0009493586258031,60.0,4.8543620109558105,-0.0,-1.9366714898438886e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,1.581763535796199e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,1.6656782463542186e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,1.2302670256758574e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,1.6656755178701133e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,7.900952186901122e-05,286.6662902832031,294.1499938964844,293.30865478515625,292.4572448730469,294.2861633300781,294.0054626464844,285.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001685438182903,2.1080477641266526e-10,0.0001685436000116,-0.0003856657713185,0.0,0.0,0.0,-0.0009493586258031,60.0,4.8543620109558105,-0.0,-1.9366714898438886e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
