time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,8.157638148986734e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,8.590412107878365e-06,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,6.3448628679907415e-06,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,8.590398465457838e-06,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,4.07476254622452e-05,286.6674194335937,294.1499938964844,293.2628173828125,292.42919921875,294.28472900390625,294.0063781738281,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.692240226082504e-05,1.0871765987463532e-10,8.692229312146083e-05,-0.0001988983131013,0.0,0.0,0.0,-0.0004896087921224,60.0,3.4032890796661377,-0.0,-5.151120086033243e-10,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,8.157638148986734e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,8.590412107878365e-06,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,6.3448628679907415e-06,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,8.590398465457838e-06,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,4.07476254622452e-05,286.6674194335937,294.1499938964844,293.2628173828125,292.42919921875,294.28472900390625,294.0063781738281,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.692240226082504e-05,1.0871765987463532e-10,8.692229312146083e-05,-0.0001988983131013,0.0,0.0,0.0,-0.0004896087921224,60.0,3.4032890796661377,-0.0,-5.151120086033243e-10,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,3.736012331501115e-06,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,3.934213054890279e-06,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,2.9058026029815665e-06,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,3.934206688427366e-06,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,1.866148340923246e-05,286.6676940917969,294.1499938964844,293.223876953125,292.40533447265625,294.2843933105469,294.006591796875,285.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.980880865128711e-05,4.9790539746741296e-11,3.9808761357562616e-05,-9.109143138630316e-05,0.0,0.0,0.0,-0.0002242314512841,60.0,2.518262386322021,-0.0,-1.0804120098573117e-10,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,3.736012331501115e-06,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,3.934213054890279e-06,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,2.9058026029815665e-06,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,3.934206688427366e-06,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,1.866148340923246e-05,286.6676940917969,294.1499938964844,293.223876953125,292.40533447265625,294.2843933105469,294.006591796875,285.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.980880865128711e-05,4.9790539746741296e-11,3.9808761357562616e-05,-9.109143138630316e-05,0.0,0.0,0.0,-0.0002242314512841,60.0,2.518262386322021,-0.0,-1.0804120098573117e-10,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,1.5130191286516492e-06,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,1.5932868109302945e-06,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,1.176798832602799e-06,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,1.5932843098198646e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,7.557571734650992e-06,286.6677551269531,294.1499938964844,293.1958312988281,292.3880615234375,294.28436279296875,294.00665283203125,285.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.612207415746525e-05,2.0164528033439488e-11,1.612205414858181e-05,-3.6890764022246e-05,0.0,0.0,0.0,-9.081093594431876e-05,60.0,1.989647388458252,-0.0,-1.7719914077729548e-11,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,1.2971903515790473e-06,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,1.36600806399656e-06,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,1.0089311217598151e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,1.3660057902598055e-06,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,6.47950128040975e-06,286.6677551269531,294.1499938964844,293.1925048828125,292.3860168457031,294.28436279296875,294.00665283203125,285.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3822338587488048e-05,1.728808589340769e-11,1.3822321307088714e-05,-3.162844586768188e-05,0.0,0.0,0.0,-7.785717025399208e-05,60.0,1.929611086845398,-0.0,-1.3025074074857198e-11,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,6.241047572075331e-07,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,6.57214343391388e-07,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,4.854173312196508e-07,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,6.572132633664296e-07,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,3.1174201922112843e-06,286.6677551269531,294.1499938964844,293.1798400878906,292.3782043457031,294.2843322753906,294.00665283203125,285.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.651940111623844e-06,8.319398121792165e-12,6.651931471424177e-06,-1.5219919077935629e-05,0.0,0.0,0.0,-3.746816946659237e-05,60.0,1.716512680053711,-0.0,-3.015003177675446e-12,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,2.971384276406752e-07,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,3.1290201718547905e-07,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,2.311088707074305e-07,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,3.129015055947093e-07,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,1.4842145219517988e-06,286.6677551269531,294.1499938964844,293.1693115234375,292.3717041015625,294.2843322753906,294.00665283203125,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1673557714384515e-06,3.9612115670939466e-12,3.167351906085969e-06,-7.246817858685972e-06,0.0,0.0,0.0,-1.7840604414232075e-05,60.0,1.5622875690460205,-0.0,-6.83424345761241e-13,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.6243229811484525e-08,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.7635469024289705e-08,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,2.0411507151152364e-08,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.7635422839011884e-08,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.3108565610764344e-07,286.6676025390625,294.1499938964844,293.1549377441406,292.3628234863281,294.2843933105469,294.0066223144531,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.796840021801472e-07,3.4978666013998905e-13,2.7968366111963405e-07,-6.399443464033538e-07,0.0,0.0,0.0,-1.5753612387925386e-06,60.0,1.335658073425293,-0.0,-5.330983542112125e-15,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.6243229811484525e-08,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.7635469024289705e-08,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,2.0411507151152364e-08,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.7635422839011884e-08,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.3108565610764344e-07,286.6676025390625,294.1499938964844,293.1549377441406,292.3628234863281,294.2843933105469,294.0066223144531,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.796840021801472e-07,3.4978666013998905e-13,2.7968366111963405e-07,-6.399443464033538e-07,0.0,0.0,0.0,-1.5753612387925386e-06,60.0,1.335658073425293,-0.0,-5.330983542112125e-15,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-3.485145061432604e-09,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-3.6700367189723676e-09,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-2.71068256729734e-09,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-3.6700307237680355e-09,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.740839472574862e-08,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.7342868353107406e-08,-4.6667463188092284e-14,-3.734282216782958e-08,8.531466022532187e-08,0.0,0.0,0.0,2.103188307955861e-07,60.0,1.1872583627700806,-0.0,-9.401875793854092e-17,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-3.485145061432604e-09,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-3.6700367189723676e-09,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-2.71068256729734e-09,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-3.6700307237680355e-09,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.740839472574862e-08,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.7342868353107406e-08,-4.6667463188092284e-14,-3.734282216782958e-08,8.531466022532187e-08,0.0,0.0,0.0,2.103188307955861e-07,60.0,1.1872583627700806,-0.0,-9.401875793854092e-17,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-4.093548850586659e-12,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-4.3107171478207196e-12,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-3.183887832200472e-12,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-4.310710208926816e-12,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-2.0447388573985315e-11,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.449913354465096e-11,-3.486555032254681e-17,-4.449909885018144e-11,9.9605601544539e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.082115888595581,-0.0,-1.2970978593817288e-22,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-4.093548850586659e-12,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-4.3107171478207196e-12,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-3.183887832200472e-12,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-4.310710208926816e-12,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-2.0447388573985315e-11,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.449913354465096e-11,-3.486555032254681e-17,-4.449909885018144e-11,9.9605601544539e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.082115888595581,-0.0,-1.2970978593817288e-22,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-5.116936063233324e-13,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-5.388396434775899e-13,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-3.979859790250589e-13,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-5.38838776115852e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-2.5559235717481643e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,5.390086814383022e-12,1.306981102036246e-17,-5.3900998248090914e-12,1.269169404988224e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9960420727729796,-0.0,-2.0267154052839512e-24,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-5.116936063233324e-13,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-5.388396434775899e-13,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-3.979859790250589e-13,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-5.38838776115852e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-2.5559235717481643e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,5.390086814383022e-12,1.306981102036246e-17,-5.3900998248090914e-12,1.269169404988224e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9960420727729796,-0.0,-2.0267154052839512e-24,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,5.557058285754479e-12,1.4925049748504568e-17,-5.557073464584894e-12,7.647263898513668e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.96009361743927,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580540603904808e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9263782501220704,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.8550429344177246,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.8550429344177246,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.7893961668014526,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.7893961668014526,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.7300982475280762,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.7300982475280762,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.6787573099136353,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.6767091751098633,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.6520346999168396,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.34733749764665e-13,-1.3157633613177829e-17,-1.347205902607965e-13,2.336226264526564e-12,0.0,0.0,0.0,0.0,60.0,0.6284987926483154,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.584364652633667,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.584364652633667,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.543804407119751,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.543804407119751,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.5064075589179993,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.5064075589179993,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.4720116853713989,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.4720116853713989,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.455901563167572,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.4404222369194031,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.4111514389514923,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220152343385e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.4111514389514923,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
