time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885460,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497901355143184e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0977392122149467,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497901355143184e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0977392122149467,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580540603904808e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0921523571014404,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580540603904808e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0921523571014404,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0895105674862861,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0870162695646286,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903836685025e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822331085801124,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903836685025e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822331085801124,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0777654126286506,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0777654126286506,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.073615662753582,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.073615662753582,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0697541683912277,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0697541683912277,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0679233223199844,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.066140703856945,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0627777501940727,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0627777501940727,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903009504409e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0596567429602146,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903009504409e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0596567429602146,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0566956736147403,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0566956736147403,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.053910207003355,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.053910207003355,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0523792579770088,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0510191656649112,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879490375850577e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.048603132367134,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879490375850577e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.048603132367134,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879489548669965e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.046280451118946,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879489548669965e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.046280451118946,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879492030211802e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0440761186182498,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879492030211802e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0440761186182498,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419824011623859,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419824011623859,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0408783592283725,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810827412005e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.039803571999073,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903836685025e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0379661880433559,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903836685025e-17,2.520782844614433e-12,-2.00075437988001e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0379661880433559,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0361827872693538,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0361827872693538,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0343632400035858,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
