time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887920,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0343632400035858,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0326666049659252,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0326666049659252,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0316545404493808,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0307015664875507,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0288769546896219,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0288769546896219,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0272010546177625,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1499938964844,292.3597717285156,294.2843933105469,294.0066223144531,285.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0272010546177625,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1449279785156,292.3571472167969,294.2843933105469,294.0066223144531,285.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0254796538501977,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1449279785156,292.3571472167969,294.2843933105469,294.0066223144531,285.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0254796538501977,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.13018798828125,292.3495483398437,294.2843933105469,294.0066223144531,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0238722544163465,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.13018798828125,292.3495483398437,294.2843933105469,294.0066223144531,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0238722544163465,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.119384765625,292.3439636230469,294.2843933105469,294.0066223144531,285.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0231254566460847,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.1063842773437,292.3372802734375,294.2843933105469,294.0066223144531,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539221806704608e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0223977118730545,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.07421875,292.3206787109375,294.2843933105469,294.0066223144531,285.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0209798663854599,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.07421875,292.3206787109375,294.2843933105469,294.0066223144531,285.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0209798663854599,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.0343322753906,292.3000183105469,294.2843933105469,294.0066223144531,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0196701344102621,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,293.0343322753906,292.3000183105469,294.2843933105469,294.0066223144531,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0196701344102621,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,293.0066223144531,292.28564453125,294.2843933105469,294.0066223144531,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0188883375376462,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.9873962402344,292.2756652832031,294.2843933105469,294.0066223144531,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0184008255600929,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.9340515136719,292.2479248046875,294.2843933105469,294.0066223144531,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0172178316861391,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.9340515136719,292.2479248046875,294.2843933105469,294.0066223144531,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0172178316861391,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.9051513671875,292.2328796386719,294.2843933105469,294.0066223144531,285.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0166567862033844,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.8749389648437,292.21710205078125,294.2843933105469,294.0066223144531,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0161142330616712,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.81072998046875,292.1835021972656,294.2843933105469,294.0066223144531,285.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0150806661695241,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.81072998046875,292.1835021972656,294.2843933105469,294.0066223144531,285.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0150806661695241,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.7420959472656,292.1474304199219,294.2843933105469,294.0066223144531,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0141136441379785,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.7420959472656,292.1474304199219,294.2843933105469,294.0066223144531,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0141136441379785,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.69854736328125,292.1244812011719,294.2843933105469,294.0066223144531,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0135575113818049,-0.0,-2.802596928649634e-45,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.6697082519531,292.1092834472656,294.2843933105469,294.0066223144531,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0132088623940944,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.5941772460937,292.0693054199219,294.2843933105469,294.0066223144531,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0123623618856072,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.5941772460937,292.0693054199219,294.2843933105469,294.0066223144531,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0123623618856072,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.5554504394531,292.0487365722656,294.2843933105469,294.0066223144531,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0119604300707578,-0.0,-4.203895392974451e-45,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.51617431640625,292.0278625488281,294.2843933105469,294.0066223144531,285.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0115717072039842,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,292.4363708496094,291.9852905273437,294.2843933105469,294.0066223144531,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108307795599102,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,292.4363708496094,291.9852905273437,294.2843933105469,294.0066223144531,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108307795599102,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.3554382324219,291.94195556640625,294.2843933105469,294.0066223144531,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0101376324892044,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.3554382324219,291.94195556640625,294.2843933105469,294.0066223144531,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0101376324892044,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.27398681640625,291.8981628417969,294.2843933105469,294.0066223144531,285.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0094892177730798,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.27398681640625,291.8981628417969,294.2843933105469,294.0066223144531,285.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0094892177730798,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
