time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.1927185058594,291.85430908203125,294.2843933105469,294.0066223144531,285.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0088826762512326,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.1927185058594,291.85430908203125,294.2843933105469,294.0066223144531,285.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0088826762512326,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.15234375,291.8324584960937,294.2843933105469,294.0066223144531,285.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0085949944332242,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.1122741699219,291.81072998046875,294.2843933105469,294.0066223144531,285.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0083167450502514,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.0332946777344,291.767822265625,294.2843933105469,294.0066223144531,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0077858702279627,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,292.0332946777344,291.767822265625,294.2843933105469,294.0066223144531,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0077858702279627,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.9564514160156,291.7259521484375,294.2843933105469,294.0066223144531,285.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0072891185991466,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.9564514160156,291.7259521484375,294.2843933105469,294.0066223144531,285.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0072891185991466,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.88238525390625,291.6854858398437,294.2843933105469,294.0066223144531,285.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0068233958445489,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.88238525390625,291.6854858398437,294.2843933105469,294.0066223144531,285.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0068233958445489,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.8117980957031,291.6468505859375,294.2843933105469,294.0066223144531,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0063861850649118,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.8117980957031,291.6468505859375,294.2843933105469,294.0066223144531,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0063861850649118,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.7779846191406,291.6282958984375,294.2843933105469,294.0066223144531,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.845897129066799e-12,-1.5198955719100477e-17,-2.845881950236384e-12,4.9917301195301356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0061780894175171,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.74530029296875,291.6103820800781,294.2843933105469,294.0066223144531,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0059769367799162,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.6835632324219,291.5765075683594,294.2843933105469,294.0066223144531,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0055945948697626,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.6835632324219,291.5765075683594,294.2843933105469,294.0066223144531,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0055945948697626,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.62725830078125,291.5456237792969,294.2843933105469,294.0066223144531,285.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0052477698773145,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.62725830078125,291.5456237792969,294.2843933105469,294.0066223144531,285.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0052477698773145,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.5770263671875,291.5180969238281,294.2843933105469,294.0066223144531,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.004950723145157,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.5770263671875,291.5180969238281,294.2843933105469,294.0066223144531,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.004950723145157,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.53350830078125,291.4944152832031,294.2843933105469,294.0066223144531,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0046966443769633,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.53350830078125,291.4944152832031,294.2843933105469,294.0066223144531,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0046966443769633,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.5144958496094,291.4841003417969,294.2843933105469,294.0066223144531,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0045591630041599,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4974060058594,291.4748840332031,294.2843933105469,294.0066223144531,285.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0044139246456325,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4693603515625,291.4599609375,294.2843933105469,294.0066223144531,285.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0041564903222024,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4693603515625,291.4599609375,294.2843933105469,294.0066223144531,285.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0041564903222024,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.45001220703125,291.45001220703125,294.2843933105469,294.0066223144531,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039143860340118,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.45001220703125,291.45001220703125,294.2843933105469,294.0066223144531,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039143860340118,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4359130859375,291.4359130859375,294.2843933105469,294.0066223144531,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037250202149152,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4359130859375,291.4359130859375,294.2843933105469,294.0066223144531,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037250202149152,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4231872558594,291.4231872558594,294.2843933105469,294.0066223144531,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035176624078303,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4231872558594,291.4231872558594,294.2843933105469,294.0066223144531,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035176624078303,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.4173278808594,291.4173278808594,294.2843933105469,294.0066223144531,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0034186176490038,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4117736816406,291.4117736816406,294.2843933105469,294.0066223144531,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.34733749764665e-13,-1.3157636094719665e-17,-1.347205902607965e-13,2.336226264526564e-12,0.0,0.0,0.0,0.0,60.0,0.0033118780702352,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.40167236328125,291.40167236328125,294.2843933105469,294.0066223144531,285.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031106669921427,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.40167236328125,291.40167236328125,294.2843933105469,294.0066223144531,285.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580542258266033e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031106669921427,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.39276123046875,291.39276123046875,294.2843933105469,294.0066223144531,285.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0029379958286881,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.39276123046875,291.39276123046875,294.2843933105469,294.0066223144531,285.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0029379958286881,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.38507080078125,291.38507080078125,294.2843933105469,294.0066223144531,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0027548815123736,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.38507080078125,291.38507080078125,294.2843933105469,294.0066223144531,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0027548815123736,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3785400390625,291.3785400390625,294.2843933105469,294.0066223144531,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0025869680102914,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
