time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892840,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3785400390625,291.3785400390625,294.2843933105469,294.0066223144531,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0025869680102914,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.37567138671875,291.37567138671875,294.2843933105469,294.0066223144531,285.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0025106032844632,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.37310791015625,291.37310791015625,294.2843933105469,294.0066223144531,285.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539222633885221e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0024551823735237,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3687438964844,291.3687438964844,294.2843933105469,294.0066223144531,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0023025667760521,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3687438964844,291.3687438964844,294.2843933105469,294.0066223144531,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539223461065837e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0023025667760521,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.36541748046875,291.36541748046875,294.2843933105469,294.0066223144531,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.845897129066799e-12,-1.5198955719100477e-17,-2.845881950236384e-12,4.9917301195301356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021628562826663,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.36541748046875,291.36541748046875,294.2843933105469,294.0066223144531,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.845897129066799e-12,-1.5198955719100477e-17,-2.845881950236384e-12,4.9917301195301356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021628562826663,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3630676269531,291.3630676269531,294.2843933105469,294.0066223144531,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.34733749764665e-13,-1.3157636094719665e-17,-1.347205902607965e-13,2.336226264526564e-12,0.0,0.0,0.0,0.0,60.0,0.0020587095059454,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3630676269531,291.3630676269531,294.2843933105469,294.0066223144531,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.34733749764665e-13,-1.3157636094719665e-17,-1.347205902607965e-13,2.336226264526564e-12,0.0,0.0,0.0,0.0,60.0,0.0020587095059454,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3616638183594,291.3616638183594,294.2843933105469,294.0066223144531,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0019369105575606,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3616638183594,291.3616638183594,294.2843933105469,294.0066223144531,285.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0019369105575606,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3612976074219,291.3612976074219,294.2843933105469,294.0066223144531,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810827412005e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.001889368169941,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,5.116936063233324e-13,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,5.388396434775899e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,3.979859790250589e-13,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,5.38838776115852e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,2.5559235717481643e-12,286.6676025390625,294.1499938964844,291.36114501953125,291.36114501953125,294.2843933105469,294.0066223144531,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.9572115155945818e-12,-1.3962130451792814e-17,-2.95719742096634e-12,1.6287769744049996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001841920078732,-0.0,-2.0267154052839512e-24,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.36151123046875,291.36151123046875,294.2843933105469,294.0066223144531,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017552342033013,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.36151123046875,291.36151123046875,294.2843933105469,294.0066223144531,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017552342033013,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3627014160156,291.3627014160156,294.2843933105469,294.0066223144531,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016376303974539,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3627014160156,291.3627014160156,294.2843933105469,294.0066223144531,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.87949120303119e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016376303974539,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3646545410156,291.3646545410156,294.2843933105469,294.0066223144531,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.9039094302855666e-13,-1.2539224288246446e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.001532741356641,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3646545410156,291.3646545410156,294.2843933105469,294.0066223144531,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.9039094302855666e-13,-1.2539224288246446e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.001532741356641,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3673400878906,291.3673400878906,294.2843933105469,294.0066223144531,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920811654592614e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0014379104832187,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3673400878906,291.3673400878906,294.2843933105469,294.0066223144531,285.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920811654592614e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0014379104832187,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3689270019531,291.3689270019531,294.2843933105469,294.0066223144531,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.9039094302855666e-13,-1.2539224288246446e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0014070712495595,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3706970214844,291.3706970214844,294.2843933105469,294.0066223144531,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.9015542139104733e-12,-1.4580543912627258e-17,-2.901539685601362e-12,3.310253763808002e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013630656758323,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,5.116936063233324e-13,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,5.388396434775899e-13,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,3.979859790250589e-13,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,5.38838776115852e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,2.5559235717481643e-12,286.6676025390625,294.1499938964844,291.3747253417969,291.3747253417969,294.2843933105469,294.0066223144531,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.9572115155945818e-12,-1.3962130451792814e-17,-2.95719742096634e-12,1.6287769744049996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012985344510525,-0.0,-2.0267154052839512e-24,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,5.116936063233324e-13,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,5.388396434775899e-13,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,3.979859790250589e-13,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,5.38838776115852e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,2.5559235717481643e-12,286.6676025390625,294.1499938964844,291.3747253417969,291.3747253417969,294.2843933105469,294.0066223144531,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.9572115155945818e-12,-1.3962130451792814e-17,-2.95719742096634e-12,1.6287769744049996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012985344510525,-0.0,-2.0267154052839512e-24,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3793640136719,291.3793640136719,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0012506861239671,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3793640136719,291.3793640136719,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920810000231389e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0012506861239671,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.38458251953125,291.38458251953125,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879490375850577e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011917828815057,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.38458251953125,291.38458251953125,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879490375850577e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011917828815057,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3902893066406,291.3902893066406,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903836685025e-17,2.520782844614433e-12,-2.0007545967204443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011242692125961,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,-2.558468031616662e-13,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,-2.6941982173879497e-13,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,-1.989929895125295e-13,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,-2.69419388057926e-13,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,-1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.3902893066406,291.3902893066406,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5207724362735773e-12,-1.0497903836685025e-17,2.520782844614433e-12,-2.0007545967204443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011242692125961,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3933410644531,291.3933410644531,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539220979523997e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0011295421281829,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.3965148925781,291.3965148925781,294.2843933105469,294.0066223144531,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539221806704608e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,0.0013617054792121,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4031677246094,291.4031677246094,294.2843933105469,294.0066223144531,285.779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920808345870164e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0130287576466798,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.4031677246094,291.4031677246094,294.2843933105469,294.0066223144531,285.779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920808345870164e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0130287576466798,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.41021728515625,291.41021728515625,294.2843933105469,294.0066223144531,285.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879488721489352e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0654763802886009,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.41021728515625,291.41021728515625,294.2843933105469,294.0066223144531,285.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879488721489352e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0654763802886009,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.4176330566406,291.4176330566406,294.2843933105469,294.0066223144531,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879489548669965e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1330442130565643,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,291.4176330566406,291.4176330566406,294.2843933105469,294.0066223144531,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4651151345894684e-12,-9.879489548669965e-18,2.465125109249456e-12,-3.682231169283012e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1330442130565643,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,291.42535400390625,291.42535400390625,294.2843933105469,294.0066223144531,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.1920809173050777e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,0.0334549956023693,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
