time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,290.2309875488281,290.2309875488281,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.192080007406404e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,6.801074960094411e-06,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,2.558468031616662e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,2.6941982173879497e-13,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,1.989929895125295e-13,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,2.69419388057926e-13,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,1.2779617858740822e-12,286.6676025390625,294.1499938964844,290.24481201171875,290.24481201171875,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.4604813629244826e-13,-1.192080007406404e-17,-2.4603623717360533e-13,-1.0267270974390064e-12,0.0,0.0,0.0,0.0,60.0,1.0435474905534647e-05,-0.0,-5.066788513209878e-25,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,290.2870788574219,290.2870788574219,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.845897129066799e-12,-1.519894579293313e-17,-2.845881950236384e-12,4.9917301195301356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.873365924140671e-06,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,290.2870788574219,290.2870788574219,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.845897129066799e-12,-1.519894579293313e-17,-2.845881950236384e-12,4.9917301195301356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.873365924140671e-06,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,290.3500061035156,290.3500061035156,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539212707717869e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,9.9258968475624e-06,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0,286.6676025390625,294.1499938964844,290.3500061035156,290.3500061035156,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.9039095658108392e-13,-1.2539212707717869e-17,-1.903784069409373e-13,6.547495835437789e-13,0.0,0.0,0.0,0.0,60.0,9.9258968475624e-06,-0.0,-0.0,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,3.1932493982367305e-08,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,3.362655576211182e-08,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,2.4836515066795083e-08,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,3.3626502471406645e-08,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,1.5950368492667621e-07,286.66748046875,294.1499938964844,290.4269714355469,290.416015625,294.284423828125,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.402376762551285e-07,4.2554097723877814e-13,3.40237249929487e-07,-7.785495768075634e-07,0.0,0.0,0.0,-1.9164581317454576e-06,60.0,-9.940817108144984e-05,-0.0,-7.892934217454059e-15,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,3.1932493982367305e-08,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,3.362655576211182e-08,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,2.4836515066795083e-08,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,3.3626502471406645e-08,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,1.5950368492667621e-07,286.66748046875,294.1499938964844,290.4269714355469,290.416015625,294.284423828125,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.402376762551285e-07,4.2554097723877814e-13,3.40237249929487e-07,-7.785495768075634e-07,0.0,0.0,0.0,-1.9164581317454576e-06,60.0,-9.940817108144984e-05,-0.0,-7.892934217454059e-15,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,1.846249375603293e-07,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,1.944195417991068e-07,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,1.4359791578044678e-07,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,1.944192291603031e-07,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,9.222065955327708e-07,286.66748046875,294.1499938964844,290.51025390625,290.48712158203125,294.284423828125,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9672402231663e-06,2.46047713453601e-12,1.96723772205587e-06,-4.501496277953265e-06,0.0,0.0,0.0,-1.1080890544690192e-05,60.0,0.0040274471975862,-0.0,-2.6384780861879453e-13,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,1.846249375603293e-07,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,1.944195417991068e-07,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,1.4359791578044678e-07,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,1.944192291603031e-07,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,9.222065955327708e-07,286.66748046875,294.1499938964844,290.51025390625,290.48712158203125,294.284423828125,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9672402231663e-06,2.46047713453601e-12,1.96723772205587e-06,-4.501496277953265e-06,0.0,0.0,0.0,-1.1080890544690192e-05,60.0,0.0040274471975862,-0.0,-2.6384780861879453e-13,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,6.407299224520102e-07,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,6.747215479663282e-07,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,4.983481289855263e-07,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,6.74720411097951e-07,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,3.200463424946065e-06,286.6675109863281,294.1499938964844,290.5541381835937,290.52447509765625,294.2843933105469,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.827614015492145e-06,8.539487693359769e-12,6.827605375292478e-06,-1.5622865248587914e-05,0.0,0.0,0.0,-3.845790342893452e-05,60.0,0.0166486334055662,-0.0,-3.177772715107219e-12,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.335524850939692e-07,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,9.830787348619197e-07,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.261001542246959e-07,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.830771432461916e-07,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,4.663120307668578e-06,286.66754150390625,294.1499938964844,290.5994567871094,290.5629272460937,294.2843322753906,294.0066223144531,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.946947102434931e-06,1.244116962229036e-11,9.94693527900381e-06,-2.276113082189113e-05,0.0,0.0,0.0,-5.602833698503673e-05,60.0,0.0417282693088054,-0.0,-6.7460611749559085e-12,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,3.129048309347126e-06,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,3.295048600193695e-06,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,2.4337168724741787e-06,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,3.2950431432254845e-06,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,1.5629682820872404e-05,286.6680603027344,294.1499938964844,290.69415283203125,290.64306640625,294.2834777832031,294.0065612792969,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3339743822580203e-05,4.16998310881489e-11,3.333970016683452e-05,-7.628981984453276e-05,0.0,0.0,0.0,-0.0001877933391369,60.0,0.0921099409461021,-0.0,-7.578745964131883e-11,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,3.129048309347126e-06,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,3.295048600193695e-06,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,2.4337168724741787e-06,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,3.2950431432254845e-06,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,1.5629682820872404e-05,286.6680603027344,294.1499938964844,290.69415283203125,290.64306640625,294.2834777832031,294.0065612792969,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3339743822580203e-05,4.16998310881489e-11,3.333970016683452e-05,-7.628981984453276e-05,0.0,0.0,0.0,-0.0001877933391369,60.0,0.0921099409461021,-0.0,-7.578745964131883e-11,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,6.545779342559399e-06,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,6.893041700095637e-06,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,5.091188086225884e-06,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,6.893030331411865e-06,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,3.269634544267319e-05,286.6693115234375,294.1499938964844,290.7939453125,290.72711181640625,294.2811279296875,294.0061950683594,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.974516873015091e-05,8.723390759746151e-11,6.974508141865954e-05,-0.0001595944049768,0.0,0.0,0.0,-0.0003928547084797,60.0,0.3444767296314239,-0.0,-3.3166183688315703e-10,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,6.545779342559399e-06,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,6.893041700095637e-06,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,5.091188086225884e-06,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,6.893030331411865e-06,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,3.269634544267319e-05,286.6693115234375,294.1499938964844,290.7939453125,290.72711181640625,294.2811279296875,294.0061950683594,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.974516873015091e-05,8.723390759746151e-11,6.974508141865954e-05,-0.0001595944049768,0.0,0.0,0.0,-0.0003928547084797,60.0,0.3444767296314239,-0.0,-3.3166183688315703e-10,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,1.1922312296519522e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,1.2554806744446978e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,9.272957868233789e-06,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,1.255478673556354e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,5.955227607046254e-05,286.6717224121094,294.1499938964844,290.8984375,290.8146667480469,294.27587890625,294.0043029785156,285.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127031977172,1.5888555748855282e-10,0.0001270318171009,-0.0002906810259446,0.0,0.0,0.0,-0.0007155351922847,60.0,0.7315578460693359,-0.0,-1.1002559974215842e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,1.1922312296519522e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,1.2554806744446978e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,9.272957868233789e-06,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,1.255478673556354e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,5.955227607046254e-05,286.6717224121094,294.1499938964844,290.8984375,290.8146667480469,294.27587890625,294.0043029785156,285.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127031977172,1.5888555748855282e-10,0.0001270318171009,-0.0002906810259446,0.0,0.0,0.0,-0.0007155351922847,60.0,0.7315578460693359,-0.0,-1.1002559974215842e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,2.026508809649385e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,2.1340176317607984e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,1.5761816030135378e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,2.134014175680932e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001012246721074,286.6745910644531,294.1499938964844,291.0072326660156,290.90533447265625,294.2630310058594,293.9940795898437,285.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021592414123,2.7006760716652423e-10,0.0002159238647436,-0.0004940885701216,0.0,0.0,0.0,-0.0012162399943917,60.0,1.3595426082611084,-0.0,-3.178847629570214e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,2.026508809649385e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,2.1340176317607984e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,1.5761816030135378e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,2.134014175680932e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001012246721074,286.6745910644531,294.1499938964844,291.0072326660156,290.90533447265625,294.2630310058594,293.9940795898437,285.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021592414123,2.7006760716652423e-10,0.0002159238647436,-0.0004940885701216,0.0,0.0,0.0,-0.0012162399943917,60.0,1.3595426082611084,-0.0,-3.178847629570214e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,2.4629878680570982e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,2.5936526071745906e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,1.915667053253856e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,2.593648423498962e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,0.0001230269263032,286.6757507324219,294.1499938964844,291.0630798339844,290.95172119140625,294.2554931640625,293.9873046875,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002624311018735,3.282362714962517e-10,0.0002624307817313,-0.0006005080649629,0.0,0.0,0.0,-0.0014782008947804,60.0,1.7003775835037231,-0.0,-4.695666966370027e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,2.889343522838317e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,3.042627031391021e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,2.2472788259619847e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,3.042622120119632e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.0001443235232727,286.6771850585937,294.1499938964844,291.119873046875,290.9987487792969,294.2474365234375,293.98126220703125,285.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003264663391746,4.036923850758711e-10,0.000326465931721,-0.0007348482613451,0.0,0.0,0.0,-0.0018360508838668,60.0,2.0838491916656494,-0.0,-6.462061552525711e-09,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,9.023360325954854e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.502061584498732e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,7.018205360509455e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,9.502046304987743e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0004507195553742,286.7451477050781,294.1499938964844,291.2359619140625,291.0944519042969,294.156005859375,293.9015197753906,285.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001668643817538,2.259077092059414e-10,-0.0001668646145844,-0.0007607797160744,0.0,0.0,0.0,0.0006980423931963,60.0,3.578217029571533,-0.0,-6.302446564632191e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,9.023360325954854e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.502061584498732e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,7.018205360509455e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,9.502046304987743e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0004507195553742,286.7451477050781,294.1499938964844,291.2359619140625,291.0944519042969,294.156005859375,293.9015197753906,285.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001668643817538,2.259077092059414e-10,-0.0001668646145844,-0.0007607797160744,0.0,0.0,0.0,0.0006980423931963,60.0,3.578217029571533,-0.0,-6.302446564632191e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,9.002374281408265e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,9.479962318437174e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,7.001882477197796e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,9.479947038926184e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,0.0004496713809203,286.74688720703125,294.1499938964844,291.3551330566406,291.1921081542969,294.1046142578125,293.8672790527344,285.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006136873271316,7.484772801547023e-10,0.000613686570432,-0.0013540718937292,0.0,0.0,0.0,-0.0034619541838765,60.0,4.617931842803955,-0.0,-6.273164387948782e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,9.002374281408265e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,9.479962318437174e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,7.001882477197796e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,9.479947038926184e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,0.0004496713809203,286.74688720703125,294.1499938964844,291.3551330566406,291.1921081542969,294.1046142578125,293.8672790527344,285.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006136873271316,7.484772801547023e-10,0.000613686570432,-0.0013540718937292,0.0,0.0,0.0,-0.0034619541838765,60.0,4.617931842803955,-0.0,-6.273164387948782e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.002692240756005e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,9.480297012487426e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,7.002129859756678e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,9.480281732976437e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0004496874171309,286.7483825683594,294.1499938964844,291.4769287109375,291.2912902832031,294.03985595703125,293.82183837890625,285.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008358694030903,9.749272500414463e-10,0.00083586841356,-0.0017272295663133,0.0,0.0,0.0,-0.0046812845394015,60.0,5.642396450042725,-0.0,-6.273605634987689e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.002692240756005e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,9.480297012487426e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,7.002129859756678e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,9.480281732976437e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0004496874171309,286.7483825683594,294.1499938964844,291.4769287109375,291.2912902832031,294.03985595703125,293.82183837890625,285.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008358694030903,9.749272500414463e-10,0.00083586841356,-0.0017272295663133,0.0,0.0,0.0,-0.0046812845394015,60.0,5.642396450042725,-0.0,-6.273605634987689e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,9.011912334244698e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,9.490005322732031e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,7.009300315985456e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,9.489990043221042e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0004501480725593,286.7461853027344,294.1499938964844,291.6009521484375,291.3916015625,293.99884033203125,293.76678466796875,285.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887272239197,1.1402742083888027e-09,0.0008872711332514,-0.0021105248015373,0.0,0.0,0.0,-0.0050145261920988,60.0,6.576009750366211,-0.0,-6.286460063620325e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,9.011912334244698e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,9.490005322732031e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,7.009300315985456e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,9.489990043221042e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0004501480725593,286.7461853027344,294.1499938964844,291.6009521484375,291.3916015625,293.99884033203125,293.76678466796875,285.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887272239197,1.1402742083888027e-09,0.0008872711332514,-0.0021105248015373,0.0,0.0,0.0,-0.0050145261920988,60.0,6.576009750366211,-0.0,-6.286460063620325e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,9.02060346561484e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.499157749814913e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,7.016060408204794e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,9.499143197899684e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0004505823017098,286.74029541015625,294.1499938964844,291.6636962890625,291.4420471191406,293.9802551269531,293.7397155761719,285.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008683432824909,1.2286607287137483e-09,0.00086834206013,-0.0023618217092007,0.0,0.0,0.0,-0.0049593956209719,60.0,7.168600559234619,-0.0,-6.298590449205221e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909545898437,0.0,0.0,9.0219167759642e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,9.500540181761608e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,7.017081225058064e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,9.50052562984638e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0004506479599513,286.7129211425781,294.1499938964844,291.726806640625,291.4926452636719,293.9582214355469,293.7104797363281,285.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091657904908,1.468543620042339e-09,0.0010916563915088,-0.0027691593859344,0.0,0.0,0.0,-0.006190518848598,60.0,8.28648567199707,-0.0,-6.300423649463482e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.053518442669883e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,9.533817501505835e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,7.041659409878775e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,9.533802949590608e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0004522266681306,286.6990661621094,294.1499938964844,291.8540954589844,291.5940246582031,293.9379272460937,293.6155090332031,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640616481192,1.7310579636387047e-09,0.000964059960097,-0.0035868985578417,0.0,0.0,0.0,-0.0056679951958358,60.0,8.250165939331055,-0.0,-6.344635750110683e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.053518442669883e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,9.533817501505835e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,7.041659409878775e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,9.533802949590608e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0004522266681306,286.6990661621094,294.1499938964844,291.8540954589844,291.5940246582031,293.9379272460937,293.6155090332031,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640616481192,1.7310579636387047e-09,0.000964059960097,-0.0035868985578417,0.0,0.0,0.0,-0.0056679951958358,60.0,8.250165939331055,-0.0,-6.344635750110683e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,9.092786785913633e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,9.575169679010288e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,7.072201697155833e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,9.57515512709506e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,0.000454188324511,286.6854553222656,294.1499938964844,291.9823913574219,291.69537353515625,293.9051208496094,293.5079345703125,285.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688413119874,2.2208679339996702e-09,0.0009688391000963,-0.004869804251939,0.0,0.0,0.0,-0.0059137847274541,60.0,8.730400085449219,-0.0,-6.399791629974061e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,9.092786785913633e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,9.575169679010288e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,7.072201697155833e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,9.57515512709506e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,0.000454188324511,286.6854553222656,294.1499938964844,291.9823913574219,291.69537353515625,293.9051208496094,293.5079345703125,285.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688413119874,2.2208679339996702e-09,0.0009688391000963,-0.004869804251939,0.0,0.0,0.0,-0.0059137847274541,60.0,8.730400085449219,-0.0,-6.399791629974061e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,9.110809332923964e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,9.594147559255362e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,7.086218829499558e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,9.594133007340132e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0004550885641947,286.503173828125,294.1499938964844,292.1112670898437,291.7962646484375,293.8031921386719,293.38336181640625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001723556080833,3.199420950394937e-09,0.001723552821204,-0.0066876308992505,0.0,0.0,0.0,-0.010150609537959,60.0,14.059856414794922,-0.0,-6.425185716807391e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,9.110809332923964e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,9.594147559255362e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,7.086218829499558e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,9.594133007340132e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0004550885641947,286.503173828125,294.1499938964844,292.1112670898437,291.7962646484375,293.8031921386719,293.38336181640625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001723556080833,3.199420950394937e-09,0.001723552821204,-0.0066876308992505,0.0,0.0,0.0,-0.010150609537959,60.0,14.059856414794922,-0.0,-6.425185716807391e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,9.196324390359224e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,9.684199176263064e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,7.152730540838093e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.684184624347836e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.00045936027891,286.5246887207031,294.1499938964844,292.2403564453125,291.8963623046875,293.63214111328125,293.1997375488281,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971961650066,3.502854672987609e-09,0.0009719581576064,-0.008236831985414,0.0,0.0,0.0,-0.006509895902127,60.0,13.45285415649414,-0.0,-6.54636309604939e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
