time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,9.196324390359224e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,9.684199176263064e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,7.152730540838093e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.684184624347836e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.00045936027891,286.5246887207031,294.1499938964844,292.2403564453125,291.8963623046875,293.63214111328125,293.1997375488281,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971961650066,3.502854672987609e-09,0.0009719581576064,-0.008236831985414,0.0,0.0,0.0,-0.006509895902127,60.0,13.45285415649414,-0.0,-6.54636309604939e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,9.227504051523284e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,9.71703339018859e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,7.176982035161927e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.71701883827336e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0004609178577084,286.5181579589844,294.1499938964844,292.3048400878906,291.9459533691406,293.6204528808594,293.137939453125,285.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842010913416,3.900243239485235e-09,0.0009841971332207,-0.0092692170292139,0.0,0.0,0.0,-0.0067513389512896,60.0,11.699610710144045,-0.0,-6.590828149910521e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,9.26063657971099e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,9.751923062140122e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,7.202751294244081e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,9.751908510224894e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0004625729052349,286.5116882324219,294.1499938964844,292.3692321777344,291.9952087402344,293.609130859375,293.07879638671875,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867253247648,4.3120129689100395e-09,0.0009867210173979,-0.0103490902110934,0.0,0.0,0.0,-0.0069504580460488,60.0,10.95448875427246,-0.0,-6.638241956125057e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.327451698482037e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.822282299865036e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,7.254718366311863e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,9.82226847554557e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0004659105616156,286.49884033203125,294.1499938964844,292.4974670410156,292.09246826171875,293.5890808105469,292.97467041015625,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938431903719,5.144437320581119e-09,0.0009938379516825,-0.0125300073996186,0.0,0.0,0.0,-0.0073631214909255,60.0,10.459477424621582,-0.0,-6.734374125016984e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.327451698482037e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.822282299865036e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,7.254718366311863e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,9.82226847554557e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0004659105616156,286.49884033203125,294.1499938964844,292.4974670410156,292.09246826171875,293.5890808105469,292.97467041015625,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938431903719,5.144437320581119e-09,0.0009938379516825,-0.0125300073996186,0.0,0.0,0.0,-0.0073631214909255,60.0,10.459477424621582,-0.0,-6.734374125016984e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,9.368592873215675e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,9.865606261882932e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,7.28671730030328e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,9.865591709967704e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0004679657577071,286.4861755371094,294.1499938964844,292.62469482421875,292.187744140625,293.5718994140625,292.9095153808594,285.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982292540371,5.6569953166274445e-09,0.0009982236661016,-0.0138727994635701,0.0,0.0,0.0,-0.007617232389748,60.0,10.51805591583252,-0.0,-6.793910500846323e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,9.368592873215675e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,9.865606261882932e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,7.28671730030328e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,9.865591709967704e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0004679657577071,286.4861755371094,294.1499938964844,292.62469482421875,292.187744140625,293.5718994140625,292.9095153808594,285.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982292540371,5.6569953166274445e-09,0.0009982236661016,-0.0138727994635701,0.0,0.0,0.0,-0.007617232389748,60.0,10.51805591583252,-0.0,-6.793910500846323e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,9.398818656336516e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,9.897434938466176e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.310225191758946e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,9.897420386550948e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004694757226388,286.4737243652344,294.1499938964844,292.7504577636719,292.2806701660156,293.5571594238281,292.8743591308594,285.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014484869316,6.033548327621929e-09,0.0010014424333348,-0.0148592442274093,0.0,0.0,0.0,-0.007803900167346,60.0,10.678848266601562,-0.0,-6.837815647031675e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,9.398818656336516e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,9.897434938466176e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.310225191758946e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,9.897420386550948e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004694757226388,286.4737243652344,294.1499938964844,292.7504577636719,292.2806701660156,293.5571594238281,292.8743591308594,285.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014484869316,6.033548327621929e-09,0.0010014424333348,-0.0148592442274093,0.0,0.0,0.0,-0.007803900167346,60.0,10.678848266601562,-0.0,-6.837815647031675e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.41520629567094e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,9.914691327139737e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,7.322971214307472e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,9.914677502820268e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0004702944715972,286.46246337890625,294.1499938964844,292.86346435546875,292.3629455566406,293.54522705078125,292.86346435546875,285.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031948331743,6.23770413099578e-09,0.0010031885467469,-0.0153940459713339,0.0,0.0,0.0,-0.0079051116481423,60.0,10.847222328186035,-0.0,-6.861679224812178e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,9.41620019148104e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.915738337440416e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,7.323743921006098e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,9.915724513120948e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.000470344122732,286.4613647460937,294.1499938964844,292.8743591308594,292.3708190917969,293.544189453125,292.86395263671875,285.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033003054559,6.2500840058987706e-09,0.0010032940190285,-0.0154264764860272,0.0,0.0,0.0,-0.0079112472012639,60.0,10.86403465270996,-0.0,-6.863127310907657e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.420124115422368e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,9.919870353769512e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,7.326796185225248e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.919856529450044e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0004705402243416,286.4552917480469,294.1499938964844,292.9354858398437,292.41473388671875,293.53857421875,292.8702392578125,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037191677838,6.2989657934053875e-09,0.0010037128813564,-0.0155545221641659,0.0,0.0,0.0,-0.0079354839399456,60.0,10.958134651184082,-0.0,-6.868847890473262e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.4212889962364e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,9.9210963526275e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,7.327701314352453e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.921082528308034e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,0.0004705984902102,286.4492492675781,294.1499938964844,292.9960021972656,292.45782470703125,293.5335998535156,292.88311767578125,285.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038432665169,6.313462197482522e-09,0.0010038368636742,-0.0155924959108233,0.0,0.0,0.0,-0.0079426700249314,60.0,11.04981803894043,-0.0,-6.870544666526257e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.417707769898698e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,9.91732522379607e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,7.324916077777743e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.917311399476604e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0004704197926912,286.4373474121094,294.1499938964844,293.114990234375,292.5413513183594,293.5252380371094,292.9242248535156,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034615406766,6.268821461929974e-09,0.0010034552542492,-0.015475558117032,0.0,0.0,0.0,-0.0079205408692359,60.0,11.223825454711914,-0.0,-6.865320045790213e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.417707769898698e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,9.91732522379607e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,7.324916077777743e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.917311399476604e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0004704197926912,286.4373474121094,294.1499938964844,293.114990234375,292.5413513183594,293.5252380371094,292.9242248535156,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034615406766,6.268821461929974e-09,0.0010034552542492,-0.015475558117032,0.0,0.0,0.0,-0.0079205408692359,60.0,11.223825454711914,-0.0,-6.865320045790213e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.409563790541142e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,9.90874832496047e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,7.318580901483074e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.908735228236765e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0004700131830759,286.4256896972656,294.1499938964844,293.2309265136719,292.6209716796875,293.5191345214844,292.9817810058594,285.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025936644524,6.1673328666245206e-09,0.0010025874944403,-0.0152097037062048,0.0,0.0,0.0,-0.0078702289611101,60.0,11.384791374206545,-0.0,-6.853449008303869e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.409563790541142e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,9.90874832496047e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,7.318580901483074e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.908735228236765e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0004700131830759,286.4256896972656,294.1499938964844,293.2309265136719,292.6209716796875,293.5191345214844,292.9817810058594,285.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025936644524,6.1673328666245206e-09,0.0010025874944403,-0.0152097037062048,0.0,0.0,0.0,-0.0078702289611101,60.0,11.384791374206545,-0.0,-6.853449008303869e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.400102135259658e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,9.898785356199367e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,7.311221997952089e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.898772259475665e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0004695407405961,286.4142150878906,294.1499938964844,293.34332275390625,292.69635009765625,293.5151672363281,293.0506286621094,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100158539135,6.049432510479846e-09,0.0010015793377533,-0.0149008529260754,0.0,0.0,0.0,-0.0078117800876498,60.0,11.534830093383787,-0.0,-6.839670874114745e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.400102135259658e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,9.898785356199367e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,7.311221997952089e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.898772259475665e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0004695407405961,286.4142150878906,294.1499938964844,293.34332275390625,292.69635009765625,293.5151672363281,293.0506286621094,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100158539135,6.049432510479846e-09,0.0010015793377533,-0.0149008529260754,0.0,0.0,0.0,-0.0078117800876498,60.0,11.534830093383787,-0.0,-6.839670874114745e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,9.391972707817332e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,9.89022373687476e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,7.304898463189602e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,9.890210640151054e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0004691348294727,286.40399169921875,294.1499938964844,293.4424133300781,292.7610168457031,293.5133361816406,293.1200866699219,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007189121097,5.948122883125961e-09,0.0010007129749283,-0.0146354604512453,0.0,0.0,0.0,-0.0077615566551685,60.0,11.663503646850586,-0.0,-6.827843179735282e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,9.39124947763048e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.889461944112554e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,7.304336031666026e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,9.889448847388849e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0004690987116191,286.4029846191406,294.1499938964844,293.4518737792969,292.76708984375,293.5132141113281,293.1270446777344,285.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006418451666,5.939110980790474e-09,0.0010006359079852,-0.0146118523553013,0.0,0.0,0.0,-0.0077570891007781,60.0,11.675655364990234,-0.0,-6.826791576486357e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,9.38751400099136e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,9.885528561426328e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,7.301430741790682e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.88551546470262e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0004689122142735,286.3974609375,294.1499938964844,293.5045471191406,292.80059814453125,293.51300048828125,293.1673583984375,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000243704766,5.8925619939032e-09,0.0010002378839999,-0.0144899114966392,0.0,0.0,0.0,-0.0077340123243629,60.0,11.742854118347168,-0.0,-6.821360187814207e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,9.38446173677221e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,9.88231404335238e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,7.299055869225413e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.882300946628676e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0004687598266173,286.3919982910156,294.1499938964844,293.5560913085937,292.83282470703125,293.51324462890625,293.2086486816406,285.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999183239415,5.854520868098234e-09,0.0009999125031754,-0.0143902553245425,0.0,0.0,0.0,-0.007715153042227,60.0,11.808212280273438,-0.0,-6.816923558972121e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.382121061207728e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.879848948912696e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,7.297235424630344e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.879836579784752e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0004686430038418,286.38592529296875,294.1499938964844,293.6124267578125,292.8673095703125,293.5140380859375,293.2558288574219,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996687294915,5.825346871546344e-09,0.0009996629087254,-0.014313830062747,0.0,0.0,0.0,-0.0077006900683045,60.0,11.879356384277344,-0.0,-6.81352219089604e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,9.381275594932958e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.87895837170072e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,7.296577678062022e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.878946002572776e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.0004686008323915,286.3811950683594,294.1499938964844,293.6556091308594,292.8931884765625,293.5149841308594,293.29345703125,285.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995785076171,5.8148041937045045e-09,0.0009995728032663,-0.0142862116917967,0.0,0.0,0.0,-0.0076954634860157,60.0,11.933938026428224,-0.0,-6.812293662505908e-08,0.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.050000000745058,9.38357989070937e-05,298.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.050000000745058,9.881384903565048e-05,298.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.050000000745058,7.298369746422395e-05,298.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.0,0.050000000745058,9.881372534437104e-05,298.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.050000000745058,0.0004687161126639,286.3705749511719,285.4460144042969,293.75,292.9478454589844,293.5184020996094,293.38067626953125,285.8320007324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009998236782848,5.843495021196077e-09,0.0009998178575187,-0.0143613731488585,0.0,0.0,0.0,-0.0077096857130527,60.0,12.0537748336792,-0.0,-6.815638187163131e-08,1.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.050000000745058,9.38357989070937e-05,298.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.050000000745058,9.881384903565048e-05,298.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.050000000745058,7.298369746422395e-05,298.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.0,0.050000000745058,9.881372534437104e-05,298.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.050000000745058,0.0004687161126639,286.3705749511719,285.4460144042969,293.75,292.9478454589844,293.5184020996094,293.38067626953125,285.8320007324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009998236782848,5.843495021196077e-09,0.0009998178575187,-0.0143613731488585,0.0,0.0,0.0,-0.0077096857130527,60.0,12.0537748336792,-0.0,-6.815638187163131e-08,1.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.6306449770927429,0.050000000745058,0.0408028811216354,298.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.6306449770927429,0.050000000745058,0.0429674200713634,298.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.6306449770927429,0.050000000745058,0.0317356027662754,298.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.6306449770927429,0.050000000745058,0.0429674088954925,298.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6306449770927429,0.050000000745058,0.2038176506757736,285.9089050292969,285.3891296386719,293.7958679199219,292.9736328125,296.5169372558594,297.37762451171875,286.0569152832031,1.0,0.1097147613763809,0.0851979926228523,0.0851979926228523,1.0,1.0,-0.4351633489131927,0.0005900311516597,0.4345733225345611,-0.158872976899147,0.0,0.0,0.0,10.181026458740234,60.0,1418.7757568359375,0.0,12.268387794494627,1.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537475585937,0.6287806630134583,0.050000000745058,0.0452695116400718,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537780761719,0.6287806630134583,0.050000000745058,0.0476709753274917,298.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.6287806630134583,0.050000000745058,0.035209622234106,298.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537170410156,0.6287806630134583,0.050000000745058,0.0476709753274917,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65386962890625,0.6287806630134583,0.050000000745058,0.2261305153369903,286.76202392578125,285.3322448730469,293.8417358398437,292.99932861328125,296.9356689453125,298.6111755371094,287.6012878417969,1.0,0.1210957691073417,0.1703959852457046,0.1703959852457046,1.0,1.0,-0.4823554754257202,0.0188130512833595,0.4635424017906189,-0.1544466912746429,0.0,0.0,0.0,12.490751266479492,60.0,2963.734619140625,0.0,16.693246841430664,1.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9451098962913045e-21,1.972555150094044e-21,1.972554948145653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.5886720418930054,0.050000000745058,0.0455877259373664,298.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.5886720418930054,0.050000000745058,0.048006072640419,298.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.5886720418930054,0.050000000745058,0.0354571193456649,298.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.5886720418930054,0.050000000745058,0.048006072640419,298.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.5886720418930054,0.050000000745058,0.2277201414108276,288.7569274902344,285.2603759765625,293.8996887207031,293.0316772460937,296.92919921875,298.6374816894531,289.3853454589844,1.0,0.1338338553905487,0.277954488992691,0.277954488992691,1.0,1.0,-0.4857448935508728,0.0453996509313583,0.4403452575206756,-0.1287502348423004,1.0,1.0,0.0,17.244110107421875,60.0,3023.92041015625,0.0,20.81983184814453,1.0,281.9179992675781,283.87432861328125,295.290771484375,296.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.5033786837648222e-07,3.162107242715706e-09,0.0,0.0,-0.0,3.93653754144907e-05,0.0,6.671617685388709e-12,6.248629613736512e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1735534667969,0.5691125988960266,0.050000000745058,0.0456916354596614,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1735534667969,0.5691125988960266,0.050000000745058,0.0481154955923557,298.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1735534667969,0.5691125988960266,0.050000000745058,0.0355379395186901,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1735534667969,0.5691125988960266,0.050000000745058,0.0481154955923557,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1735534667969,0.5691125988960266,0.050000000745058,0.2282391935586929,289.20556640625,285.2183837890625,293.9335632324219,293.0505065917969,296.927978515625,298.6153564453125,288.4707946777344,1.0,0.1405954360961914,0.3407919704914093,0.3407919704914093,1.0,1.0,-0.4868521690368652,0.0704913213849067,0.416360855102539,-0.1039757207036018,1.0,1.0,0.0,20.027158737182617,60.0,11669.486328125,0.0,23.19352531433105,1.0,282.1619567871094,288.8056030273437,296.0217590332031,296.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,1477.82421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0389407351613044,1.0,0.0,0.0,0.7980993390083313,0.7981060147285461,6.880325287283996e-08,4.212719440460205,4.212709426879883,1.0222166565654334e-05,0.0,0.0,-0.0,5378.4296875,0.0,16.591201782226562,1886.5408935546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439147949219,0.5477009415626526,0.050000000745058,0.0458290092647075,298.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439147949219,0.5477009415626526,0.050000000745058,0.0482601523399353,298.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439147949219,0.5477009415626526,0.050000000745058,0.0356447845697402,298.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439147949219,0.5477009415626526,0.050000000745058,0.0482601523399353,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439147949219,0.5477009415626526,0.050000000745058,0.2289253771305084,287.3598327636719,285.1614074707031,293.9794921875,293.075927734375,296.92529296875,298.58477783203125,286.45556640625,1.0,0.1489952802658081,0.425989955663681,0.425989955663681,1.0,1.0,-0.488315999507904,0.1133040860295295,0.3750119209289551,-0.0616264902055263,1.0,1.0,0.0,23.706871032714844,60.0,11896.2216796875,0.0,26.3454704284668,1.0,282.5072326660156,286.06756591796875,296.92626953125,297.5904235839844,293.1499938964844,293.1499938964844,283.1499938964844,2163.978759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1726343333721161,1.0,0.0,0.0,0.9798285365104676,0.9798304438591005,6.511885430882104e-08,4.264509201049805,4.264499664306641,9.79799915512558e-06,0.0,0.0,-0.0,4886.89208984375,0.0,28.89084243774414,1895.244140625,0.0,0.0,0.2500148713588714,1.0,0.0,3.0,1.0,0.0
17906760,298.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.5312100052833557,0.050000000745058,0.0459603182971477,298.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.5312100052833557,0.050000000745058,0.0483984276652336,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.5312100052833557,0.050000000745058,0.0357469134032726,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.5312100052833557,0.050000000745058,0.0483984276652336,298.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.5312100052833557,0.050000000745058,0.2295813113451004,285.9239196777344,285.1044311523437,294.02545166015625,293.10125732421875,296.9180603027344,298.548583984375,285.4753723144531,1.0,0.1565526276826858,0.5407919883728027,0.5407919883728027,0.800000011920929,1.0,-0.4897153079509735,0.1728413701057434,0.3168739676475525,-0.0026225266046822,1.0,1.0,0.0,27.226377487182617,60.0,11126.638671875,0.0,29.37519073486328,1.0,282.7816467285156,285.0894775390625,297.2680969238281,297.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,3489.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128374218940735,1.0,0.0,0.0,1.2442928552627563,1.2442954778671265,1.033422520890781e-07,4.265896797180176,4.2658867835998535,9.786162991076708e-06,0.0,0.0,-0.0,4127.197265625,0.0,58.97160339355469,1895.433349609375,0.0,136.7285614013672,0.3170898854732513,1.0,0.0,3.0,1.0,0.0
17906820,298.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.5141863226890564,0.050000000745058,0.0461331233382225,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.5141863226890564,0.050000000745058,0.0485804006457328,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.5141863226890564,0.050000000745058,0.0358813181519508,298.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.5141863226890564,0.050000000745058,0.0485804006457328,298.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.5141863226890564,0.050000000745058,0.2304445058107376,285.1109924316406,285.0234069824219,294.0908203125,293.1371154785156,296.1851806640625,298.4950256347656,284.9853515625,1.0,0.1659717261791229,0.7040510773658752,0.7040510773658752,0.5155814290046692,1.0,-0.491556316614151,0.2789841592311859,0.2125721573829651,0.1026871874928474,0.8930163979530334,0.8930163979530334,0.0,31.86160659790039,60.0,10833.8291015625,0.0,33.410213470458984,1.0,283.0171203613281,284.65948486328125,296.8517761230469,297.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,6417.0966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019757211208343,1.0,0.0,0.0,1.5924451351165771,1.5924495458602903,1.692087323590386e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4034.393798828125,0.0,125.90047454833984,1895.4371337890625,0.0,279.16094970703125,0.400190144777298,1.0,0.0,3.0,1.0,0.0
17906880,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5088998079299927,0.050000000745058,0.0461977571249008,298.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5088998079299927,0.050000000745058,0.0486484616994857,298.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5088998079299927,0.050000000745058,0.0359315872192382,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5088998079299927,0.050000000745058,0.0486484616994857,298.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5088998079299927,0.050000000745058,0.2307673543691635,284.9850769042969,284.9904479980469,294.11737060546875,293.151611328125,295.589599609375,298.473388671875,284.9075622558594,1.0,0.169378712773323,0.7703959941864014,0.7703959941864014,0.4000000059604645,1.0,-0.4922449290752411,0.3542896509170532,0.1379552632570266,0.1774818301200866,0.8372282981872559,0.8372282981872559,0.0,33.59992599487305,60.0,10968.689453125,0.0,34.940914154052734,1.0,283.0665588378906,284.6237487792969,296.681884765625,297.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,8481.1396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189180731773376,1.0,0.0,0.0,1.6831296682357788,1.683134913444519,1.890290803885364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.27490234375,0.0,153.18545532226562,1895.4371337890625,0.0,310.3114624023437,0.4218533337116241,1.0,0.0,3.0,1.0,0.0
17906940,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0464004054665565,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0488618612289428,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0360892042517662,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0488618612289428,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.2317796349525451,284.8231201171875,284.95001220703125,294.20928955078125,293.2015380859375,294.2220458984375,298.4102783203125,284.8197021484375,1.0,0.1795629113912582,1.0,1.0,0.0,1.0,-0.494404524564743,0.4944029152393341,1.6215133200603304e-06,0.3165681362152099,0.7041993141174316,0.7041993141174316,0.0,39.040164947509766,60.0,11585.6865234375,-0.0,39.74834060668945,1.0,283.13555908203125,284.6910400390625,296.29541015625,297.2474060058594,293.1499938964844,293.1499938964844,283.1499938964844,16316.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318408668041229,1.0,0.0,0.0,1.7607674598693848,1.7607744932174685,2.068699558321896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.466796875,0.0,200.7689971923828,1895.4371337890625,0.0,335.8580322265625,0.4547452330589294,1.0,0.0,3.0,1.0,0.0
