time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0464004054665565,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0488618612289428,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0360892042517662,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.0488618612289428,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4950200617313385,0.050000000745058,0.2317796349525451,284.8231201171875,284.95001220703125,294.20928955078125,293.2015380859375,294.2220458984375,298.4102783203125,284.8197021484375,1.0,0.1795629113912582,1.0,1.0,0.0,1.0,-0.494404524564743,0.4944029152393341,1.6215133200603304e-06,0.3165681362152099,0.7041993141174316,0.7041993141174316,0.0,39.040164947509766,60.0,11585.6865234375,-0.0,39.74834060668945,1.0,283.13555908203125,284.6910400390625,296.29541015625,297.2474060058594,293.1499938964844,293.1499938964844,283.1499938964844,16316.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318408668041229,1.0,0.0,0.0,1.7607674598693848,1.7607744932174685,2.068699558321896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.466796875,0.0,200.7689971923828,1895.4371337890625,0.0,335.8580322265625,0.4547452330589294,1.0,0.0,3.0,1.0,0.0
17907060,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0465692318975925,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0490396432578563,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0362205132842063,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0490396432578563,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.2326229512691497,284.8836975097656,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3651123046875,284.9058532714844,1.0,0.1875341832637787,1.0,1.0,0.0,1.0,-0.4962038099765777,0.4962034821510315,3.3851145531116345e-07,0.3182981610298157,0.6737714409828186,0.6737714409828186,0.0,43.558231353759766,48.0,11684.1142578125,-0.0,43.75634765625,1.0,283.1473693847656,284.812744140625,296.1831359863281,297.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18846.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147797524929046,1.0,0.0,0.0,1.668748378753662,1.668755292892456,1.8581256711058813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.02099609375,0.0,185.2424468994141,1895.4371337890625,0.0,302.475341796875,0.4450598061084747,1.0,0.0,3.0,1.0,0.0
17907120,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0465692318975925,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0490396432578563,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0362205132842063,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.0490396432578563,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4853861331939697,0.050000000745058,0.2326229512691497,284.8836975097656,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3651123046875,284.9058532714844,1.0,0.1875341832637787,1.0,1.0,0.0,1.0,-0.4962038099765777,0.4962034821510315,3.3851145531116345e-07,0.3182981610298157,0.6737714409828186,0.6737714409828186,0.0,43.558231353759766,48.0,11684.1142578125,-0.0,43.75634765625,1.0,283.1473693847656,284.812744140625,296.1831359863281,297.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18846.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147797524929046,1.0,0.0,0.0,1.668748378753662,1.668755292892456,1.8581256711058813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.02099609375,0.0,185.2424468994141,1895.4371337890625,0.0,302.475341796875,0.4450598061084747,1.0,0.0,3.0,1.0,0.0
17907180,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.0466100685298442,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.0490826480090618,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.036252275109291,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.0490826480090618,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.2328269481658935,284.9345092773437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3343505859375,284.93798828125,1.0,0.1889285594224929,1.0,1.0,0.0,1.0,-0.4966393113136291,0.4966389536857605,3.390898939414911e-07,0.319107711315155,0.6848512291908264,0.6848512291908264,0.0,44.654930114746094,36.0,11824.890625,-0.0,44.73334503173828,1.0,283.1495056152344,284.8284606933594,296.2280578613281,297.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,17888.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989951312541961,1.0,0.0,0.0,1.6832621097564695,1.6832690238952637,1.890588094966006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.63623046875,0.0,185.67539978027344,1895.4371337890625,0.0,273.9169616699219,0.4457418322563171,1.0,0.0,3.0,1.0,0.0
17907240,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.0466100685298442,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.0490826480090618,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.036252275109291,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.0490826480090618,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4831742346286773,0.050000000745058,0.2328269481658935,284.9345092773437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3343505859375,284.93798828125,1.0,0.1889285594224929,1.0,1.0,0.0,1.0,-0.4966393113136291,0.4966389536857605,3.390898939414911e-07,0.319107711315155,0.6848512291908264,0.6848512291908264,0.0,44.654930114746094,36.0,11824.890625,-0.0,44.73334503173828,1.0,283.1495056152344,284.8284606933594,296.2280578613281,297.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,17888.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989951312541961,1.0,0.0,0.0,1.6832621097564695,1.6832690238952637,1.890588094966006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.63623046875,0.0,185.67539978027344,1895.4371337890625,0.0,273.9169616699219,0.4457418322563171,1.0,0.0,3.0,1.0,0.0
17907300,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.4844726324081421,0.050000000745058,0.0465860441327095,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.4844726324081421,0.050000000745058,0.0490573495626449,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.4844726324081421,0.050000000745058,0.0362335927784442,298.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.4844726324081421,0.050000000745058,0.0490573495626449,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.4844726324081421,0.050000000745058,0.2327069491147995,284.9398193359375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3230895996094,284.9416809082031,1.0,0.1876672804355621,1.0,1.0,0.0,1.0,-0.4963834285736084,0.4963831007480621,3.389953633359255e-07,0.3191938996315002,0.6843141317367554,0.6843141317367554,0.0,44.01526641845703,36.0,11851.3388671875,-0.0,44.16305541992188,1.0,283.1497802734375,284.8302917480469,296.2721252441406,297.1729431152344,293.1499938964844,293.1499938964844,283.1499938964844,17918.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394938588142395,1.0,0.0,0.0,1.6848264932632446,1.684833526611328,1.8941038604225469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.9306640625,0.0,186.182846069336,1895.4371337890625,0.0,266.8800048828125,0.4460743367671966,1.0,0.0,3.0,1.0,0.0
17907360,298.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.4870672523975372,0.050000000745058,0.0465385280549526,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.4870672523975372,0.050000000745058,0.049007311463356,298.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.4870672523975372,0.050000000745058,0.0361966341733932,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.4870672523975372,0.050000000745058,0.049007311463356,298.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.4870672523975372,0.050000000745058,0.2324695885181427,284.9437255859375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31402587890625,284.9457092285156,1.0,0.1853103786706924,1.0,1.0,0.0,1.0,-0.495877206325531,0.4958768784999847,3.386988680631476e-07,0.3191137611865997,0.6843229532241821,0.6843229532241821,0.0,42.74759292602539,25.0,11874.67578125,-0.0,43.03465270996094,1.0,283.14990234375,284.8334655761719,296.3169860839844,297.2192687988281,293.1499938964844,293.1499938964844,283.1499938964844,17950.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930976986885071,1.0,0.0,0.0,1.6851273775100708,1.6851342916488647,1.8947802971069905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.6435546875,0.0,186.3726348876953,1895.4371337890625,0.0,263.7226867675781,0.4462268948554992,1.0,0.0,3.0,1.0,0.0
17907420,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.491809993982315,0.050000000745058,0.0464544706046581,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.491809993982315,0.050000000745058,0.0489187948405742,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.491809993982315,0.050000000745058,0.0361312553286552,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.491809993982315,0.050000000745058,0.0489187948405742,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.491809993982315,0.050000000745058,0.2320497035980224,284.9484558105469,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3050842285156,284.9499816894531,1.0,0.1811810284852981,1.0,1.0,0.0,1.0,-0.4949814081192016,0.4949810802936554,3.381208841801709e-07,0.3188493251800537,0.6859604716300964,0.6859604716300964,0.0,40.50395965576172,25.0,11906.111328125,-0.0,41.04301452636719,1.0,283.14996337890625,284.8353881835937,296.3700866699219,297.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,17892.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930206298828125,1.0,0.0,0.0,1.688432216644287,1.688439130783081,1.902219537441852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.52734375,0.0,187.02598571777344,1895.4371337890625,0.0,263.5909729003906,0.4468021094799042,1.0,0.0,3.0,1.0,0.0
17907480,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7111384272575378,0.1689434647560119,0.1164595261216163,298.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5064293146133423,0.050000000745058,0.0486824251711368,298.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5588435530662537,0.1625194698572158,0.0459599606692791,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5064293146133423,0.050000000745058,0.0486824251711368,298.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5064293146133423,0.050000000745058,0.2309284657239914,284.9601745605469,284.95001220703125,294.5767822265625,293.3959045410156,294.56744384765625,298.2971496582031,285.00469970703125,1.0,0.1795035749673843,1.0,1.0,0.0,1.0,-0.5887923836708069,0.5887919664382935,4.179916288649111e-07,0.3833250105381012,0.6940183639526367,0.6940183639526367,0.0,35.16144180297852,45.0,13101.4248046875,-0.0,46.89055252075195,1.0,283.1499938964844,284.9154357910156,296.3985900878906,297.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,17736.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939173221588135,1.0,0.0,0.0,1.693577766418457,1.693584680557251,1.9138313689381905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.60986328125,0.0,187.8191833496093,1895.4371337890625,0.0,265.1257019042969,0.4476761221885681,1.0,0.0,3.0,1.0,0.0
17907540,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8086562752723694,0.1594647169113159,0.1451616436243057,298.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.78995281457901,0.1530476063489914,0.1427498906850814,298.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.8052607178688049,0.1575052887201309,0.1115041449666023,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.5404340624809265,0.050000000745058,0.0483163073658943,297.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.5404340624809265,0.050000000745058,0.2291917651891708,285.4942321777344,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1303100585937,285.5352783203125,1.0,0.1887806951999664,1.0,1.0,0.0,1.0,-0.8124023079872131,0.8124016523361206,6.486731649602007e-07,0.5533450245857239,1.0,1.0,0.0,27.802265167236328,33.0,18484.78125,-0.0,69.0206069946289,1.0,283.1499938964844,285.2771301269531,296.6567687988281,297.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,9743.2119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432428777217865,1.0,0.0,0.0,2.0772297382354736,2.077237129211426,2.879137639411056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.955078125,0.0,274.4335632324219,1895.4371337890625,0.0,337.06182861328125,0.5181535482406616,1.0,0.0,3.0,1.0,0.0
17907600,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8086562752723694,0.1594647169113159,0.1451616436243057,298.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.78995281457901,0.1530476063489914,0.1427498906850814,298.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.8052607178688049,0.1575052887201309,0.1115041449666023,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.5404340624809265,0.050000000745058,0.0483163073658943,297.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.5404340624809265,0.050000000745058,0.2291917651891708,285.4942321777344,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1303100585937,285.5352783203125,1.0,0.1887806951999664,1.0,1.0,0.0,1.0,-0.8124023079872131,0.8124016523361206,6.486731649602007e-07,0.5533450245857239,1.0,1.0,0.0,27.802265167236328,33.0,18484.78125,-0.0,69.0206069946289,1.0,283.1499938964844,285.2771301269531,296.6567687988281,297.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,9743.2119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432428777217865,1.0,0.0,0.0,2.0772297382354736,2.077237129211426,2.879137639411056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.955078125,0.0,274.4335632324219,1895.4371337890625,0.0,337.06182861328125,0.5181535482406616,1.0,0.0,3.0,1.0,0.0
17907660,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8421093821525574,0.1622631400823593,0.1454688459634781,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8222190141677856,0.1484069675207138,0.1418949514627456,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.8369025588035583,0.15866619348526,0.1109346896409988,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8206588625907898,0.149396076798439,0.1410351246595382,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.5685052871704102,0.050000000745058,0.2282484918832779,285.6181335449219,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.0301818847656,285.6376037597656,1.0,0.1930776983499527,1.0,1.0,0.0,1.0,-0.9211710691452026,0.9211702942848206,7.822135899004934e-07,0.6376848816871643,1.0,1.0,0.0,23.8501091003418,25.0,20947.64453125,-0.0,81.96928405761719,1.0,283.1499938964844,285.2972717285156,296.8175964355469,298.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,12284.9541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025243759155273,1.0,0.0,0.0,2.334590673446656,2.33459997177124,3.636761789493903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.25830078125,0.0,389.49169921875,1895.4371337890625,0.0,514.7264404296875,0.5806779265403748,1.0,0.0,3.0,1.0,0.0
17907720,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8421093821525574,0.1622631400823593,0.1454688459634781,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8222190141677856,0.1484069675207138,0.1418949514627456,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.8369025588035583,0.15866619348526,0.1109346896409988,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8206588625907898,0.149396076798439,0.1410351246595382,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.5685052871704102,0.050000000745058,0.2282484918832779,285.6181335449219,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.0301818847656,285.6376037597656,1.0,0.1930776983499527,1.0,1.0,0.0,1.0,-0.9211710691452026,0.9211702942848206,7.822135899004934e-07,0.6376848816871643,1.0,1.0,0.0,23.8501091003418,25.0,20947.64453125,-0.0,81.96928405761719,1.0,283.1499938964844,285.2972717285156,296.8175964355469,298.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,12284.9541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025243759155273,1.0,0.0,0.0,2.334590673446656,2.33459997177124,3.636761789493903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.25830078125,0.0,389.49169921875,1895.4371337890625,0.0,514.7264404296875,0.5806779265403748,1.0,0.0,3.0,1.0,0.0
17907780,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8959541916847229,0.1766728013753891,0.1032649651169776,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.94290292263031,0.1533196121454239,0.1246724501252174,298.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.8959541916847229,0.1692220121622085,0.0803171843290329,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9811116456985474,0.1487724035978317,0.1401007771492004,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.9622474908828736,0.1391534656286239,0.6254199743270874,285.81134033203125,284.95001220703125,294.8514709472656,293.5350952148437,294.84649658203125,298.0312805175781,285.7981872558594,1.0,0.1990889012813568,1.0,1.0,0.0,1.0,-1.065621256828308,1.0656203031539917,9.771496252142242e-07,0.7396406531333923,1.0,1.0,0.0,13.894944190979004,45.0,23468.77734375,-0.0,113.9190673828125,1.0,283.1499938964844,285.3659973144531,296.8262634277344,298.4627685546875,293.1499938964844,293.1499938964844,283.1499938964844,14622.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615631937980652,1.0,0.0,0.0,2.5469937324523926,2.5470049381256104,4.32861639865223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.29443359375,0.0,505.7662353515625,1895.4371337890625,0.0,736.508544921875,0.6322956681251526,1.0,0.0,3.0,1.0,0.0
17907840,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8959541916847229,0.1766728013753891,0.1032649651169776,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.94290292263031,0.1533196121454239,0.1246724501252174,298.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.8959541916847229,0.1692220121622085,0.0803171843290329,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9811116456985474,0.1487724035978317,0.1401007771492004,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.9622474908828736,0.1391534656286239,0.6254199743270874,285.81134033203125,284.95001220703125,294.8514709472656,293.5350952148437,294.84649658203125,298.0312805175781,285.7981872558594,1.0,0.1990889012813568,1.0,1.0,0.0,1.0,-1.065621256828308,1.0656203031539917,9.771496252142242e-07,0.7396406531333923,1.0,1.0,0.0,13.894944190979004,45.0,23468.77734375,-0.0,113.9190673828125,1.0,283.1499938964844,285.3659973144531,296.8262634277344,298.4627685546875,293.1499938964844,293.1499938964844,283.1499938964844,14622.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615631937980652,1.0,0.0,0.0,2.5469937324523926,2.5470049381256104,4.32861639865223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.29443359375,0.0,505.7662353515625,1895.4371337890625,0.0,736.508544921875,0.6322956681251526,1.0,0.0,3.0,1.0,0.0
17907900,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.877297580242157,0.1863412708044052,0.090621717274189,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.877297580242157,0.158006265759468,0.0954290479421615,298.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.877297580242157,0.1764054745435714,0.0704835578799247,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.877297580242157,0.1526816487312317,0.0954291597008705,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9728875756263732,0.1360914856195449,0.6033973097801208,285.870361328125,284.95001220703125,294.89715576171875,293.55767822265625,294.89263916015625,298.01641845703125,285.8835754394531,1.0,0.2054023146629333,1.0,1.0,0.0,1.0,-1.1415828466415403,1.141581654548645,1.1014976735168602e-06,0.8075151443481445,1.0,1.0,0.0,14.165329933166504,45.0,25406.142578125,-0.0,112.84164428710938,1.0,283.1499938964844,285.43731689453125,296.8065795898437,298.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,15792.544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841603875160217,1.0,0.0,0.0,2.6469762325286865,2.6469883918762207,4.675127343034546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.57958984375,0.0,567.6968383789062,1895.4371337890625,0.0,844.4022216796875,0.6538374423980713,1.0,0.0,3.0,1.0,0.0
17907960,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8895321488380432,0.1935594230890274,0.0987453013658523,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.8895321488380432,0.1623390614986419,0.1039835512638092,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8895321488380432,0.1817695796489715,0.0768018960952758,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.8895321488380432,0.1549535244703292,0.1039835512638092,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9604087471961976,0.1337328255176544,0.6073467135429382,285.9239501953125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384460449219,298.00213623046875,285.9363098144531,1.0,0.2138771116733551,1.0,1.0,0.0,1.0,-1.1890424489974976,1.189041256904602,1.1801000709965592e-06,0.8445829153060913,1.0,1.0,0.0,15.275279998779297,65.0,26432.828125,-0.0,126.77912902832033,1.0,283.1499938964844,285.4654846191406,296.7882385253906,298.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,16699.81640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026755571365356,1.0,0.0,0.0,2.7219479084014893,2.7219607830047607,4.94371022341511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.7080078125,0.0,617.313720703125,1895.4371337890625,0.0,943.8009643554688,0.6748396754264832,1.0,0.0,3.0,1.0,0.0
17908020,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9049875736236572,0.1988155841827392,0.109937697649002,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9049875736236572,0.1657866537570953,0.1157696843147277,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9049875736236572,0.1855634301900863,0.0855070948600769,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9861412644386292,0.1557891964912414,0.1474848687648773,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.9343804121017456,0.1321006566286087,0.597251832485199,285.9898376464844,284.95001220703125,294.99761962890625,293.60675048828125,294.9935607910156,297.9704284667969,286.00347900390625,1.0,0.2266518622636795,1.0,1.0,0.0,1.0,-1.259989619255066,1.2599883079528809,1.3035014490014871e-06,0.89894038438797,1.0,1.0,0.0,16.918598175048828,65.0,27864.537109375,-0.0,151.20587158203125,1.0,283.1499938964844,285.5014038085937,296.77392578125,298.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,17938.6015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621044397354126,1.0,0.0,0.0,2.821098566055298,2.8211123943328857,5.310432129590481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.91015625,0.0,687.2604370117188,1895.4371337890625,0.0,1052.1510009765625,0.6961585879325867,1.0,0.0,3.0,1.0,0.0
17908080,298.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.9183304905891418,0.2009815722703933,0.119804598391056,297.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.9645867943763732,0.1667067110538482,0.1438634097576141,297.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.9183304905891418,0.1870212852954864,0.0931813567876815,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.971909999847412,0.1544268578290939,0.1472036391496658,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.9158358573913574,0.1317015886306762,0.5942177176475525,286.054443359375,284.95001220703125,295.03387451171875,293.6242370605469,295.0299987792969,297.94122314453125,286.0721130371094,1.0,0.2367501109838485,1.0,1.0,0.0,1.0,-1.3170825242996216,1.317081093788147,1.4087395356909838e-06,0.9426401257514954,1.0,1.0,0.0,18.35076332092285,85.0,28941.22265625,-0.0,171.53782653808594,1.0,283.1499938964844,285.5487976074219,296.7732849121094,298.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,18560.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316710114479065,1.0,0.0,0.0,2.869568586349488,2.8695826530456543,5.494479182743817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.63330078125,0.0,723.296630859375,1895.4371337890625,0.0,1118.93359375,0.7107702493667603,1.0,0.0,3.0,1.0,0.0
17908140,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465209960937,0.9780794382095336,0.1998882889747619,0.1813362687826156,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9106257557868958,0.1649025678634643,0.1568424850702285,297.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461853027344,0.952384352684021,0.1846425384283065,0.1302705556154251,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.8877992630004883,0.1535840779542923,0.1458215117454528,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.8436970710754395,0.1316079050302505,0.5932454466819763,286.2470092773437,284.95001220703125,295.1247863769531,293.6675720214844,295.1213073730469,297.8365173339844,286.2640686035156,1.0,0.2663907706737518,1.0,1.0,0.0,1.0,-1.466955065727234,1.4669532775878906,1.7112257637563744e-06,1.0573225021362305,1.0,1.0,0.0,25.01900291442871,105.0,31814.64453125,-0.0,239.5432586669922,1.0,283.1499938964844,285.677978515625,296.8043518066406,298.8798217773437,293.1499938964844,293.1499938964844,283.1499938964844,20226.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584421396255493,1.0,0.0,0.0,2.995586395263672,2.995601892471313,5.987658937556262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.92626953125,0.0,822.834228515625,1895.4371337890625,0.0,1299.500732421875,0.7414846420288086,1.0,0.0,3.0,1.0,0.0
17908200,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465209960937,0.9780794382095336,0.1998882889747619,0.1813362687826156,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9106257557868958,0.1649025678634643,0.1568424850702285,297.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461853027344,0.952384352684021,0.1846425384283065,0.1302705556154251,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.8877992630004883,0.1535840779542923,0.1458215117454528,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.8436970710754395,0.1316079050302505,0.5932454466819763,286.2470092773437,284.95001220703125,295.1247863769531,293.6675720214844,295.1213073730469,297.8365173339844,286.2640686035156,1.0,0.2663907706737518,1.0,1.0,0.0,1.0,-1.466955065727234,1.4669532775878906,1.7112257637563744e-06,1.0573225021362305,1.0,1.0,0.0,25.01900291442871,105.0,31814.64453125,-0.0,239.5432586669922,1.0,283.1499938964844,285.677978515625,296.8043518066406,298.8798217773437,293.1499938964844,293.1499938964844,283.1499938964844,20226.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584421396255493,1.0,0.0,0.0,2.995586395263672,2.995601892471313,5.987658937556262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.92626953125,0.0,822.834228515625,1895.4371337890625,0.0,1299.500732421875,0.7414846420288086,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459411621094,0.8316914439201355,0.1977500915527343,0.179091066122055,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.7838868498802185,0.1655752062797546,0.1575578302145004,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.8131260275840759,0.1843237876892089,0.1296159774065017,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.7655389308929443,0.1542854756116867,0.1469022184610366,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.7285618782043457,0.1315865069627761,0.596436083316803,286.2457580566406,284.95001220703125,295.18829345703125,293.6973876953125,295.1847839355469,297.764892578125,286.2421875,1.0,0.2853896617889404,1.0,1.0,0.0,1.0,-1.4517101049423218,1.451708436012268,1.6791415191619308e-06,1.046139359474182,1.0,1.0,0.0,41.92884826660156,105.0,31999.505859375,-0.0,278.04937744140625,1.0,283.1499938964844,285.6365051269531,296.8189392089844,298.9598693847656,293.1499938964844,293.1499938964844,283.1499938964844,21384.435546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753931641578674,1.0,0.0,0.0,3.0801570415496826,3.0801734924316406,6.330515134322923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.00439453125,0.0,894.5105590820312,1895.4371337890625,0.0,1422.23681640625,0.7592601776123047,1.0,0.0,3.0,1.0,0.0
17908320,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8056313395500183,0.1982233971357345,0.1792470812797546,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.7588299512863159,0.1660996675491333,0.1582203954458236,297.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.7864981293678284,0.1848183870315551,0.1299759447574615,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378845214844,0.7420135140419006,0.1547595113515854,0.1475382298231125,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381286621094,0.7055679559707642,0.1316391080617904,0.5977428555488586,286.2375183105469,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7450256347656,286.2359619140625,1.0,0.2935835421085357,1.0,1.0,0.0,1.0,-1.4554563760757446,1.4554545879364014,1.687045255494013e-06,1.048946499824524,1.0,1.0,0.0,48.388126373291016,93.0,32149.208984375,-0.0,295.6712646484375,1.0,283.1499938964844,285.6263732910156,296.81463623046875,298.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,21741.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802758574485779,1.0,0.0,0.0,3.105762958526612,3.1057796478271484,6.436206376747577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9970703125,0.0,917.00537109375,1895.4371337890625,0.0,1458.7069091796875,0.7683759331703186,1.0,0.0,3.0,1.0,0.0
17908380,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7697751522064209,0.2017624825239181,0.1820941865444183,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.7273935675621033,0.1683104336261749,0.1606021523475647,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7518810033798218,0.1874476671218872,0.1318660080432891,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.7112827301025391,0.156702384352684,0.149707406759262,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.6707330942153931,0.1321068704128265,0.6015734076499939,286.2198486328125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6964111328125,286.2199401855469,1.0,0.3087536990642547,1.0,1.0,0.0,1.0,-1.4711993932724,1.4711977243423462,1.7206195934704738e-06,1.060841083526611,1.0,1.0,0.0,60.81484603881836,81.0,32747.59375,-0.0,333.8534851074219,1.0,283.1499938964844,285.59344482421875,296.8057861328125,298.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,23146.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690689206123352,1.0,0.0,0.0,3.204521656036377,3.2045392990112305,6.852037017779367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.7216796875,0.0,1007.2948608398438,1895.4371337890625,0.0,1538.0631103515625,0.792512834072113,1.0,0.0,3.0,1.0,0.0
17908440,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7697751522064209,0.2017624825239181,0.1820941865444183,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.7273935675621033,0.1683104336261749,0.1606021523475647,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7518810033798218,0.1874476671218872,0.1318660080432891,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.7112827301025391,0.156702384352684,0.149707406759262,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.6707330942153931,0.1321068704128265,0.6015734076499939,286.2198486328125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6964111328125,286.2199401855469,1.0,0.3087536990642547,1.0,1.0,0.0,1.0,-1.4711993932724,1.4711977243423462,1.7206195934704738e-06,1.060841083526611,1.0,1.0,0.0,60.81484603881836,81.0,32747.59375,-0.0,333.8534851074219,1.0,283.1499938964844,285.59344482421875,296.8057861328125,298.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,23146.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690689206123352,1.0,0.0,0.0,3.204521656036377,3.2045392990112305,6.852037017779367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.7216796875,0.0,1007.2948608398438,1895.4371337890625,0.0,1538.0631103515625,0.792512834072113,1.0,0.0,3.0,1.0,0.0
17908500,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.764944314956665,0.2041578143835067,0.1842219829559326,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7223615646362305,0.1696199029684066,0.1619022786617279,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7467356324195862,0.1891142576932907,0.1330534070730209,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.7056664824485779,0.1578406244516372,0.1508550941944122,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.6644673943519592,0.1325146555900573,0.6037118434906006,286.2156982421875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6788024902344,286.2152709960937,1.0,0.3130951523780823,1.0,1.0,0.0,1.0,-1.4806849956512451,1.4806833267211914,1.7410676491635968e-06,1.0680185556411743,1.0,1.0,0.0,63.93260192871094,81.0,33090.671875,0.0,346.2291564941406,1.0,283.1499938964844,285.5787658691406,296.81134033203125,299.0140686035156,293.1499938964844,293.1499938964844,283.1499938964844,23927.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937150359153748,1.0,0.0,0.0,3.2581706047058105,3.2581889629364014,7.083386890371912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.2373046875,0.0,1058.7381591796875,1895.4371337890625,0.0,1561.5108642578125,0.8028464317321777,1.0,0.0,3.0,1.0,0.0
17908560,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.7647508382797241,0.2067220658063888,0.1864979118108749,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21728515625,0.7212646007537842,0.1710124164819717,0.1632327288389206,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.7458466291427612,0.1908895522356033,0.1342940777540207,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.7043350338935852,0.1590494811534881,0.1520178467035293,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.6623461842536926,0.1330138146877288,0.606003999710083,286.21734619140625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66375732421875,286.2181091308594,1.0,0.3156903982162475,1.0,1.0,0.0,1.0,-1.490650653839111,1.490648865699768,1.762722035891784e-06,1.075561761856079,1.0,1.0,0.0,65.42083740234375,69.0,33393.04296875,0.0,354.854736328125,1.0,283.1499938964844,285.5738220214844,296.8228759765625,299.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,24447.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961880922317505,1.0,0.0,0.0,3.293397188186645,3.2934160232543945,7.237383101710293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1474609375,0.0,1093.4515380859375,1895.4371337890625,0.0,1580.801025390625,0.8142706751823425,1.0,0.0,3.0,1.0,0.0
17908620,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176818847656,0.7696311473846436,0.2105560153722763,0.1898734420537948,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7241645455360413,0.1730982214212417,0.1651647388935089,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176513671875,0.7492983937263489,0.1935358196496963,0.1361084431409835,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7073337435722351,0.1608629524707794,0.1536962538957595,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.6638977527618408,0.1338333487510681,0.6094555258750916,286.2176818847656,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.64483642578125,286.2183532714844,1.0,0.3173019886016845,1.0,1.0,0.0,1.0,-1.5053576231002808,1.5053558349609375,1.7949950006368454e-06,1.0866920948028564,1.0,1.0,0.0,65.55018615722656,69.0,33876.44921875,0.0,362.4737548828125,1.0,283.1499938964844,285.5606689453125,296.8466491699219,299.08984375,293.1499938964844,293.1499938964844,283.1499938964844,25436.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699653148651123,1.0,0.0,0.0,3.35935115814209,3.359370470046997,7.530157972723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.955078125,0.0,1160.4686279296875,1895.4371337890625,0.0,1608.0169677734375,0.827533483505249,1.0,0.0,3.0,1.0,0.0
17908680,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.772968053817749,0.2120770364999771,0.1911994218826294,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.7265046834945679,0.1739273369312286,0.1659148782491684,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7519611716270447,0.1945821344852447,0.1368139535188675,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.709830641746521,0.1615854203701019,0.1543462425470352,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.6657721996307373,0.134177029132843,0.6108232736587524,286.2203674316406,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63818359375,286.2215881347656,1.0,0.3173432052135467,1.0,1.0,0.0,1.0,-1.51111900806427,1.5111172199249268,1.8077399772664648e-06,1.09105122089386,1.0,1.0,0.0,65.044189453125,57.0,34046.078125,0.0,364.0588684082031,1.0,283.1499938964844,285.5595092773437,296.85675048828125,299.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,25707.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009835243225098,1.0,0.0,0.0,3.3772048950195312,3.3772246837615967,7.610411785208271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.2392578125,0.0,1179.06982421875,1895.4371337890625,0.0,1618.5233154296875,0.834798276424408,1.0,0.0,3.0,1.0,0.0
17908740,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.79160076379776,0.2175915837287902,0.1959502696990966,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7403666973114014,0.1769334822893142,0.1685656905174255,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.767770528793335,0.1983479112386703,0.1393050402402877,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7237500548362732,0.1642127484083175,0.1566389501094818,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.6783614158630371,0.1354847103357315,0.6157331466674805,286.227783203125,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6171569824219,286.2291259765625,1.0,0.315106064081192,1.0,1.0,0.0,1.0,-1.5316413640975952,1.531639575958252,1.8536063635110624e-06,1.106572151184082,1.0,1.0,0.0,60.99078750610352,45.0,34691.38671875,0.0,363.896484375,1.0,283.1499938964844,285.54949951171875,296.8957214355469,299.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,26912.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706008791923523,1.0,0.0,0.0,3.4554145336151123,3.455435037612915,7.96697804616997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.666015625,0.0,1262.8966064453125,1895.4371337890625,0.0,1658.4921875,0.8539788126945496,1.0,0.0,3.0,1.0,0.0
17908800,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.79160076379776,0.2175915837287902,0.1959502696990966,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7403666973114014,0.1769334822893142,0.1685656905174255,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.767770528793335,0.1983479112386703,0.1393050402402877,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7237500548362732,0.1642127484083175,0.1566389501094818,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.6783614158630371,0.1354847103357315,0.6157331466674805,286.227783203125,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6171569824219,286.2291259765625,1.0,0.315106064081192,1.0,1.0,0.0,1.0,-1.5316413640975952,1.531639575958252,1.8536063635110624e-06,1.106572151184082,1.0,1.0,0.0,60.99078750610352,45.0,34691.38671875,0.0,363.896484375,1.0,283.1499938964844,285.54949951171875,296.8957214355469,299.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,26912.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706008791923523,1.0,0.0,0.0,3.4554145336151123,3.455435037612915,7.96697804616997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.666015625,0.0,1262.8966064453125,1895.4371337890625,0.0,1658.4921875,0.8539788126945496,1.0,0.0,3.0,1.0,0.0
