time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.8192963004112244,0.2231597453355789,0.200676292181015,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7631863355636597,0.1799496114253997,0.1711470186710357,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7933698296546936,0.2020923346281051,0.1417242288589477,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2365417480469,0.7450118064880371,0.1668577939271927,0.1588683873414993,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.6996690630912781,0.1368484944105148,0.6205286383628845,286.2367553710937,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5990905761719,286.2381286621094,1.0,0.3102479875087738,1.0,1.0,0.0,1.0,-1.5517513751983645,1.5517494678497314,1.8992583363797169e-06,1.1217689514160156,1.0,1.0,0.0,54.538230895996094,33.0,35322.33203125,0.0,357.12518310546875,1.0,283.1499938964844,285.5413513183594,296.9339599609375,299.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,28088.388671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112094759941101,1.0,0.0,0.0,3.530103206634521,3.5301246643066406,8.315111585943669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.45849609375,0.0,1346.5721435546875,1895.4371337890625,0.0,1700.314453125,0.8723052740097046,1.0,0.0,3.0,1.0,0.0
17908920,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.8192963004112244,0.2231597453355789,0.200676292181015,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7631863355636597,0.1799496114253997,0.1711470186710357,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7933698296546936,0.2020923346281051,0.1417242288589477,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2365417480469,0.7450118064880371,0.1668577939271927,0.1588683873414993,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.6996690630912781,0.1368484944105148,0.6205286383628845,286.2367553710937,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5990905761719,286.2381286621094,1.0,0.3102479875087738,1.0,1.0,0.0,1.0,-1.5517513751983645,1.5517494678497314,1.8992583363797169e-06,1.1217689514160156,1.0,1.0,0.0,54.538230895996094,33.0,35322.33203125,0.0,357.12518310546875,1.0,283.1499938964844,285.5413513183594,296.9339599609375,299.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,28088.388671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112094759941101,1.0,0.0,0.0,3.530103206634521,3.5301246643066406,8.315111585943669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.45849609375,0.0,1346.5721435546875,1895.4371337890625,0.0,1700.314453125,0.8723052740097046,1.0,0.0,3.0,1.0,0.0
17908980,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.856942892074585,0.2287359088659286,0.2053573876619339,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.246337890625,0.7986322045326233,0.1829312890768051,0.1736415475606918,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8293065428733826,0.2057692557573318,0.1440562754869461,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.7782569527626038,0.1694777756929397,0.1610196977853775,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.7294772863388062,0.1382176131010055,0.6250982880592346,286.2465209960937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.2478942871094,1.0,0.30352783203125,1.0,1.0,0.0,1.0,-1.571234107017517,1.5712321996688845,1.944154064403847e-06,1.1364786624908447,1.0,1.0,0.0,46.476322174072266,25.0,35936.484375,0.0,345.5061340332031,1.0,283.1499938964844,285.5343322753906,296.9701843261719,299.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,29244.25390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163521647453308,1.0,0.0,0.0,3.6020045280456543,3.60202693939209,8.657286798552377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.16455078125,0.0,1430.541015625,1895.4371337890625,0.0,1742.11328125,0.8899556994438171,1.0,0.0,3.0,1.0,0.0
17909040,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.856942892074585,0.2287359088659286,0.2053573876619339,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.246337890625,0.7986322045326233,0.1829312890768051,0.1736415475606918,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8293065428733826,0.2057692557573318,0.1440562754869461,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.7782569527626038,0.1694777756929397,0.1610196977853775,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.7294772863388062,0.1382176131010055,0.6250982880592346,286.2465209960937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.2478942871094,1.0,0.30352783203125,1.0,1.0,0.0,1.0,-1.571234107017517,1.5712321996688845,1.944154064403847e-06,1.1364786624908447,1.0,1.0,0.0,46.476322174072266,25.0,35936.484375,0.0,345.5061340332031,1.0,283.1499938964844,285.5343322753906,296.9701843261719,299.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,29244.25390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163521647453308,1.0,0.0,0.0,3.6020045280456543,3.60202693939209,8.657286798552377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.16455078125,0.0,1430.541015625,1895.4371337890625,0.0,1742.11328125,0.8899556994438171,1.0,0.0,3.0,1.0,0.0
17909100,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.8812003135681152,0.2315178662538528,0.2076956629753112,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.8197851181030273,0.1844000816345214,0.1748712211847305,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.8504961729049683,0.2075733989477157,0.1452008038759231,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7995039224624634,0.1707693487405777,0.16208116710186,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7468756437301636,0.138893574476242,0.6273615956306458,286.2500915527344,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5757751464844,286.2507629394531,1.0,0.300252228975296,1.0,1.0,0.0,1.0,-1.580883264541626,1.5808813571929932,1.966631316463463e-06,1.1437573432922363,1.0,1.0,0.0,42.45503234863281,25.0,36259.91796875,0.0,339.5521850585937,1.0,283.1499938964844,285.5279846191406,296.9878845214844,299.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,29945.564453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188814878463745,1.0,0.0,0.0,3.644938707351685,3.6449615955352783,8.864898290994461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.35693359375,0.0,1482.307373046875,1895.4371337890625,0.0,1762.828125,0.8976929783821106,1.0,0.0,3.0,1.0,0.0
17909160,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.9105206727981568,0.2342916578054428,0.2100280970335006,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.8432008624076843,0.1858488321304321,0.1760843843221664,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.8765116930007935,0.2093490064144134,0.1463269293308258,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.8233035206794739,0.172043427824974,0.1631285846233368,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.7683419585227966,0.1395581364631652,0.6295877695083618,286.2571105957031,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687866210937,286.2585144042969,1.0,0.2969604134559631,1.0,1.0,0.0,1.0,-1.5904219150543213,1.5904200077056885,1.989011479963665e-06,1.1509511470794678,1.0,1.0,0.0,38.47998046875,25.0,36538.859375,0.0,333.5865783691406,1.0,283.1499938964844,285.52850341796875,297.00469970703125,299.40936279296875,293.1499938964844,293.1499938964844,283.1499938964844,30380.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213046550750732,1.0,0.0,0.0,3.671299695968628,3.67132306098938,8.99358781225601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1005859375,0.0,1514.7017822265625,1895.4371337890625,0.0,1782.76904296875,0.9069741368293762,1.0,0.0,3.0,1.0,0.0
17909220,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9711096286773682,0.2398004829883575,0.2147503346204757,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8909899592399597,0.1886804103851318,0.1785441935062408,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.9308019280433656,0.2128102630376815,0.1485877037048339,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8679052591323853,0.174531877040863,0.1652629822492599,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8111733794212341,0.1408423632383346,0.6342965364456177,286.2685241699219,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55548095703125,286.2700500488281,1.0,0.2933412492275238,1.0,1.0,0.0,1.0,-1.6099741458892822,1.60997211933136,2.035376610365347e-06,1.1656841039657593,1.0,1.0,0.0,32.82941436767578,25.0,37142.9609375,0.0,327.9536437988281,1.0,283.1499938964844,285.5236511230469,297.0381774902344,299.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,31518.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261091470718384,1.0,0.0,0.0,3.739450216293335,3.739474296569824,9.33058402097231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.3046875,0.0,1600.630126953125,1895.4371337890625,0.0,1822.5760498046875,0.9237111806869508,1.0,0.0,3.0,1.0,0.0
17909280,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9711096286773682,0.2398004829883575,0.2147503346204757,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8909899592399597,0.1886804103851318,0.1785441935062408,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.9308019280433656,0.2128102630376815,0.1485877037048339,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8679052591323853,0.174531877040863,0.1652629822492599,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8111733794212341,0.1408423632383346,0.6342965364456177,286.2685241699219,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55548095703125,286.2700500488281,1.0,0.2933412492275238,1.0,1.0,0.0,1.0,-1.6099741458892822,1.60997211933136,2.035376610365347e-06,1.1656841039657593,1.0,1.0,0.0,32.82941436767578,25.0,37142.9609375,0.0,327.9536437988281,1.0,283.1499938964844,285.5236511230469,297.0381774902344,299.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,31518.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261091470718384,1.0,0.0,0.0,3.739450216293335,3.739474296569824,9.33058402097231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.3046875,0.0,1600.630126953125,1895.4371337890625,0.0,1822.5760498046875,0.9237111806869508,1.0,0.0,3.0,1.0,0.0
17909340,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9874944686889648,0.2466046661138534,0.2200261652469635,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9051370024681092,0.1911665201187133,0.1810593008995056,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.9477519989013672,0.2161309719085693,0.1508992612361908,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.8811442255973816,0.1765453666448593,0.1674346923828125,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8215735554695129,0.1420193612575531,0.6395848989486694,286.2763366699219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5461120605469,286.2781066894531,1.0,0.2907257676124573,1.0,1.0,0.0,1.0,-1.60085129737854,1.6008492708206177,2.018319946728297e-06,1.163171648979187,1.0,1.0,0.0,31.731544494628903,25.0,37450.85546875,0.0,326.4728088378906,1.0,283.1499938964844,285.5151062011719,297.06964111328125,299.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,32655.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306840419769287,1.0,0.0,0.0,3.806312561035156,3.806337356567383,9.667231779530994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.2998046875,0.0,1688.0335693359375,1895.4371337890625,0.0,1860.8037109375,0.9401305913925172,1.0,0.0,3.0,1.0,0.0
17909400,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9874944686889648,0.2466046661138534,0.2200261652469635,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9051370024681092,0.1911665201187133,0.1810593008995056,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.9477519989013672,0.2161309719085693,0.1508992612361908,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.8811442255973816,0.1765453666448593,0.1674346923828125,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8215735554695129,0.1420193612575531,0.6395848989486694,286.2763366699219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5461120605469,286.2781066894531,1.0,0.2907257676124573,1.0,1.0,0.0,1.0,-1.60085129737854,1.6008492708206177,2.018319946728297e-06,1.163171648979187,1.0,1.0,0.0,31.731544494628903,25.0,37450.85546875,0.0,326.4728088378906,1.0,283.1499938964844,285.5151062011719,297.06964111328125,299.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,32655.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306840419769287,1.0,0.0,0.0,3.806312561035156,3.806337356567383,9.667231779530994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.2998046875,0.0,1688.0335693359375,1895.4371337890625,0.0,1860.8037109375,0.9401305913925172,1.0,0.0,3.0,1.0,0.0
17909460,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.9868958592414856,0.2531746029853821,0.1992014348506927,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.9424102306365968,0.1930899769067764,0.1826113164424896,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.9823077321052552,0.2183576226234436,0.1524096429347992,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.9139877557754515,0.178279161453247,0.1686914712190628,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8483312726020813,0.1428588479757309,0.6427628397941589,286.2571716308594,284.95001220703125,296.0812072753906,294.0701904296875,296.07818603515625,297.54833984375,286.2558898925781,1.0,0.2897987067699432,1.0,1.0,0.0,1.0,-1.615103840827942,1.6151018142700195,2.0476898043853e-06,1.1695832014083862,1.0,1.0,0.0,29.08415603637696,25.0,37697.9375,0.0,320.21856689453125,1.0,283.1499938964844,285.4869079589844,297.0870666503906,299.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,33545.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329509258270264,1.0,0.0,0.0,3.85781192779541,3.857837677001953,9.930597570928512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.89208984375,0.0,1757.4825439453125,1895.4371337890625,0.0,1879.8597412109373,0.949885070323944,1.0,0.0,3.0,1.0,0.0
17909520,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.985280454158783,0.256057858467102,0.195609763264656,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.9480740427970886,0.1937949955463409,0.1832726895809173,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.98680979013443,0.2191885113716125,0.1529884189367294,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.9195347428321838,0.178909420967102,0.1692799627780914,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8522939085960388,0.1431794762611389,0.644135057926178,286.2539367675781,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5501708984375,286.2531433105469,1.0,0.2893607020378113,1.0,1.0,0.0,1.0,-1.6145977973937988,1.6145957708358765,2.04645880330645e-06,1.1691855192184448,1.0,1.0,0.0,28.757198333740234,43.0,37743.51953125,0.0,319.07635498046875,1.0,283.1499938964844,285.4818725585937,297.0931091308594,299.5818786621094,293.1499938964844,293.1499938964844,283.04998779296875,33764.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334938049316406,1.0,0.0,0.0,3.870362520217896,3.87038826942444,9.995316077038296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.84033203125,0.0,1774.6910400390625,1895.4371337890625,0.0,1884.4339599609373,0.95487242937088,1.0,0.0,3.0,1.0,0.0
17909580,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.9901235103607178,0.2642711102962494,0.2072228491306305,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.9383941292762756,0.1961553245782852,0.185606375336647,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.9792890548706056,0.2220008820295334,0.1550256162881851,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.90997314453125,0.1809978783130645,0.1713583916425705,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1948547363281,0.8436481356620789,0.1442509591579437,0.649287760257721,286.1954345703125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5498046875,286.1982727050781,1.0,0.295688271522522,1.0,1.0,0.0,1.0,-1.6424425840377808,1.6424405574798584,2.1136197574378457e-06,1.189922332763672,1.0,1.0,0.0,30.30809211730957,61.0,38723.078125,0.0,337.4233093261719,1.0,283.0511779785156,285.4078063964844,297.1352844238281,299.68048095703125,293.1499938964844,293.1499938964844,282.75,34722.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396556735038757,1.0,0.0,0.0,3.924904584884644,3.924931049346924,1.0279013622493949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.9833984375,0.0,1850.78173828125,1895.4371337890625,0.0,1936.6474609375,0.966179132461548,1.0,0.0,3.0,1.0,0.0
17909640,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.9901235103607178,0.2642711102962494,0.2072228491306305,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.9383941292762756,0.1961553245782852,0.185606375336647,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.9792890548706056,0.2220008820295334,0.1550256162881851,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.90997314453125,0.1809978783130645,0.1713583916425705,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1948547363281,0.8436481356620789,0.1442509591579437,0.649287760257721,286.1954345703125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5498046875,286.1982727050781,1.0,0.295688271522522,1.0,1.0,0.0,1.0,-1.6424425840377808,1.6424405574798584,2.1136197574378457e-06,1.189922332763672,1.0,1.0,0.0,30.30809211730957,61.0,38723.078125,0.0,337.4233093261719,1.0,283.0511779785156,285.4078063964844,297.1352844238281,299.68048095703125,293.1499938964844,293.1499938964844,282.75,34722.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396556735038757,1.0,0.0,0.0,3.924904584884644,3.924931049346924,1.0279013622493949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.9833984375,0.0,1850.78173828125,1895.4371337890625,0.0,1936.6474609375,0.966179132461548,1.0,0.0,3.0,1.0,0.0
17909700,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.9947943687438964,0.265963077545166,0.2220338582992553,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.9221824407577516,0.197196826338768,0.1867129802703857,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.9655004739761353,0.2232595384120941,0.1560013741254806,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8956907391548157,0.1819057911634445,0.1723362803459167,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.8312591910362244,0.1446502208709716,0.6516753435134888,286.0811767578125,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.53924560546875,286.063720703125,1.0,0.3013910055160522,1.0,1.0,0.0,1.0,-1.666759729385376,1.6667574644088743,2.173565462726401e-06,1.20818829536438,1.0,1.0,0.0,32.22883987426758,61.0,40139.203125,0.0,355.5269470214844,1.0,282.7922058105469,285.24151611328125,297.1993103027344,299.8961181640625,293.1499938964844,293.1499938964844,282.75,35012.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497149705886841,1.0,0.0,0.0,3.9412474632263184,3.9412741661071777,1.0364794889028417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.24267578125,0.0,1873.997802734375,1895.4371337890625,0.0,2022.9859619140625,0.9700679779052734,1.0,0.0,3.0,1.0,0.0
17909760,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.99429851770401,0.2658035159111023,0.239459291100502,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.8981228470802307,0.1980742067098617,0.1877055913209915,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.9407182931900024,0.2243314534425735,0.1568740457296371,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.8737995624542236,0.1826591491699218,0.1732085943222046,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.8119508028030396,0.1448531746864318,0.6534596085548401,286.03924560546875,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5197448730469,286.04217529296875,1.0,0.3084475994110107,1.0,1.0,0.0,1.0,-1.6926878690719604,1.692685604095459,2.23874531002366e-06,1.227757692337036,1.0,1.0,0.0,35.27451705932617,64.0,40718.54296875,0.0,378.3460388183594,1.0,282.75439453125,285.2147216796875,297.20166015625,299.8865051269531,293.1499938964844,293.1499938964844,282.45001220703125,35236.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555869817733765,1.0,0.0,0.0,3.9538300037384033,3.953856945037842,1.0431078862893628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.791015625,0.0,1892.00341796875,1895.4371337890625,0.0,2073.978759765625,0.9730613231658936,1.0,0.0,3.0,1.0,0.0
17909820,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9460821151733398,0.2660603523254394,0.2397008538246154,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.853840708732605,0.1991719752550125,0.1891325116157531,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.890129804611206,0.225706934928894,0.1581349223852157,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.832234263420105,0.1835727840662002,0.1744554489850998,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.7702628374099731,0.144813984632492,0.6551900506019592,285.8551025390625,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4889831542969,285.8520812988281,1.0,0.316498726606369,1.0,1.0,0.0,1.0,-1.7014082670211792,1.7014060020446775,2.2619667561230017e-06,1.2352365255355835,1.0,1.0,0.0,42.0625228881836,64.0,41987.62890625,0.0,402.4513549804688,1.0,282.461669921875,284.9965209960937,297.2367858886719,300.0362243652344,293.1499938964844,293.1499938964844,282.45001220703125,35495.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697277069091797,1.0,0.0,0.0,3.968340396881104,3.968367576599121,1.0507783372304402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.18212890625,0.0,1912.9107666015625,1895.4371337890625,0.0,2198.420654296875,0.9765130281448364,1.0,0.0,3.0,1.0,0.0
17909880,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.9250556826591492,0.2669117152690887,0.2400478273630142,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.8381844162940979,0.1993777751922607,0.1894794553518295,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.872748851776123,0.2259778380393982,0.158435508608818,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.817298412322998,0.1837340891361236,0.1747605502605438,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.7553132772445679,0.1447360664606094,0.6555716395378113,285.842041015625,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4830017089844,285.8360900878906,1.0,0.3179020881652832,1.0,1.0,0.0,1.0,-1.6880398988723757,1.6880377531051636,2.227421191491885e-06,1.2246438264846802,1.0,1.0,0.0,44.897064208984375,67.0,41808.2421875,0.0,406.7372131347656,1.0,282.45477294921875,284.9770812988281,297.2259216308594,300.01226806640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708044648170471,1.0,0.0,0.0,3.97112250328064,3.971149682998657,1.0522521733946633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3115234375,0.0,1916.93701171875,1895.4371337890625,0.0,2207.985107421875,0.9771748185157776,1.0,0.0,3.0,1.0,0.0
17909940,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8991050124168396,0.2692375779151916,0.242372065782547,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8173296451568604,0.200274720788002,0.1906092315912246,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8499695658683777,0.2271612584590912,0.1594767570495605,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.79537433385849,0.1844191402196884,0.1756875813007354,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.7346151471138,0.1442803144454956,0.6547785997390747,285.63140869140625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4568786621094,285.6297912597656,1.0,0.3262531161308288,1.0,1.0,0.0,1.0,-1.7078053951263428,1.7078031301498413,2.277450903420686e-06,1.2392971515655518,1.0,1.0,0.0,50.47504425048828,55.0,43181.17578125,0.0,430.8285217285156,1.0,282.1546325683594,284.7484741210937,297.2347717285156,300.0963134765625,293.1499938964844,293.1499938964844,281.8500061035156,35729.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817912697792053,1.0,0.0,0.0,3.98140549659729,3.981432676315308,1.05770868685795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.55908203125,0.0,1931.866943359375,1895.4371337890625,0.0,2306.23779296875,0.9796206951141356,1.0,0.0,3.0,1.0,0.0
17910000,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8991050124168396,0.2692375779151916,0.242372065782547,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8173296451568604,0.200274720788002,0.1906092315912246,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8499695658683777,0.2271612584590912,0.1594767570495605,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.79537433385849,0.1844191402196884,0.1756875813007354,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.7346151471138,0.1442803144454956,0.6547785997390747,285.63140869140625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4568786621094,285.6297912597656,1.0,0.3262531161308288,1.0,1.0,0.0,1.0,-1.7078053951263428,1.7078031301498413,2.277450903420686e-06,1.2392971515655518,1.0,1.0,0.0,50.47504425048828,55.0,43181.17578125,0.0,430.8285217285156,1.0,282.1546325683594,284.7484741210937,297.2347717285156,300.0963134765625,293.1499938964844,293.1499938964844,281.8500061035156,35729.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817912697792053,1.0,0.0,0.0,3.98140549659729,3.981432676315308,1.05770868685795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.55908203125,0.0,1931.866943359375,1895.4371337890625,0.0,2306.23779296875,0.9796206951141356,1.0,0.0,3.0,1.0,0.0
17910060,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8956283330917358,0.2720382213592529,0.2448636889457702,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.8126387000083923,0.2008529007434845,0.1912752389907837,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.8452771306037903,0.2279945313930511,0.1601511389017105,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.790256142616272,0.1847973465919494,0.1761614233255386,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7288436889648438,0.1435761898756027,0.6521123051643372,285.4189758300781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43328857421875,285.4170227050781,1.0,0.3275186717510223,1.0,1.0,0.0,1.0,-1.709776759147644,1.709774374961853,2.2824831376055954e-06,1.2407628297805786,1.0,1.0,0.0,51.95002746582031,43.0,44255.56640625,0.0,436.2760620117188,1.0,281.857177734375,284.5124816894531,297.2459411621094,300.1726989746094,293.1499938964844,293.1499938964844,281.54998779296875,35839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903618812561035,1.0,0.0,0.0,3.98751711845398,3.987544536590576,1.06095853880106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.03662109375,0.0,1940.77734375,1895.4371337890625,0.0,2383.653076171875,0.981074333190918,1.0,0.0,3.0,1.0,0.0
17910120,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8956283330917358,0.2720382213592529,0.2448636889457702,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.8126387000083923,0.2008529007434845,0.1912752389907837,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.8452771306037903,0.2279945313930511,0.1601511389017105,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.790256142616272,0.1847973465919494,0.1761614233255386,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7288436889648438,0.1435761898756027,0.6521123051643372,285.4189758300781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43328857421875,285.4170227050781,1.0,0.3275186717510223,1.0,1.0,0.0,1.0,-1.709776759147644,1.709774374961853,2.2824831376055954e-06,1.2407628297805786,1.0,1.0,0.0,51.95002746582031,43.0,44255.56640625,0.0,436.2760620117188,1.0,281.857177734375,284.5124816894531,297.2459411621094,300.1726989746094,293.1499938964844,293.1499938964844,281.54998779296875,35839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903618812561035,1.0,0.0,0.0,3.98751711845398,3.987544536590576,1.06095853880106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.03662109375,0.0,1940.77734375,1895.4371337890625,0.0,2383.653076171875,0.981074333190918,1.0,0.0,3.0,1.0,0.0
17910180,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9118061661720276,0.2749345600605011,0.2473570704460144,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.823543131351471,0.2012342065572738,0.1915747225284576,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.8571035265922546,0.2286041676998138,0.1605365127325058,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8015381097793579,0.1849956959486007,0.1762843281030655,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.7365947365760803,0.142737329006195,0.6479935050010681,285.1991882324219,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4122009277344,285.1968994140625,1.0,0.3243317902088165,1.0,1.0,0.0,1.0,-1.7087966203689575,1.708794355392456,2.2799342787038768e-06,1.2399941682815552,1.0,1.0,0.0,49.26564025878906,31.0,45252.890625,0.0,427.8899230957031,1.0,281.5572204589844,284.2699890136719,297.2611694335937,300.2496643066406,293.1499938964844,293.1499938964844,281.25,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977872490882874,1.0,0.0,0.0,3.9911484718322754,3.991175889968872,1.062891783476516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.99951171875,0.0,1946.08447265625,1895.4371337890625,0.0,2451.2119140625,0.9819380044937134,1.0,0.0,3.0,1.0,0.0
17910240,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9118061661720276,0.2749345600605011,0.2473570704460144,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.823543131351471,0.2012342065572738,0.1915747225284576,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.8571035265922546,0.2286041676998138,0.1605365127325058,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8015381097793579,0.1849956959486007,0.1762843281030655,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.7365947365760803,0.142737329006195,0.6479935050010681,285.1991882324219,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4122009277344,285.1968994140625,1.0,0.3243317902088165,1.0,1.0,0.0,1.0,-1.7087966203689575,1.708794355392456,2.2799342787038768e-06,1.2399941682815552,1.0,1.0,0.0,49.26564025878906,31.0,45252.890625,0.0,427.8899230957031,1.0,281.5572204589844,284.2699890136719,297.2611694335937,300.2496643066406,293.1499938964844,293.1499938964844,281.25,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977872490882874,1.0,0.0,0.0,3.9911484718322754,3.991175889968872,1.062891783476516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.99951171875,0.0,1946.08447265625,1895.4371337890625,0.0,2451.2119140625,0.9819380044937134,1.0,0.0,3.0,1.0,0.0
17910300,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.927751898765564,0.2763770818710327,0.2485780268907547,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8339669108390808,0.2013813704252243,0.1916375756263733,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8687987923622131,0.2288587540388107,0.1606617122888565,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8123759627342224,0.1850550025701522,0.1762625575065612,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7450294494628906,0.142291784286499,0.6455954909324646,285.04656982421875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.402587890625,285.0250244140625,1.0,0.3214922249317169,1.0,1.0,0.0,1.0,-1.7075834274291992,1.7075811624526978,2.2768022063246462e-06,1.239060640335083,1.0,1.0,0.0,46.813621520996094,31.0,46166.9765625,0.0,420.0541687011719,1.0,281.2920837402344,284.07403564453125,297.2940673828125,300.39727783203125,293.1499938964844,293.1499938964844,281.25,35926.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035960793495178,1.0,0.0,0.0,3.992366790771485,3.992394208908081,1.0635407079462311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.08251953125,0.0,1947.866943359375,1895.4371337890625,0.0,2504.348876953125,0.9822277426719666,1.0,0.0,3.0,1.0,0.0
17910360,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9485533237457277,0.2777224779129028,0.2496869564056396,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8481282591819763,0.2014582306146621,0.1916126459836959,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8847586512565613,0.2290260344743728,0.1607086807489395,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8260232210159302,0.1850492507219314,0.1761583238840103,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7569019198417664,0.1417967975139618,0.6428869366645813,284.9710693359375,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39263916015625,284.96881103515625,1.0,0.317972332239151,1.0,1.0,0.0,1.0,-1.705565094947815,1.7055628299713137,2.2716196781402687e-06,1.2375266551971436,1.0,1.0,0.0,43.828712463378906,25.0,46185.9765625,0.0,410.2200927734375,1.0,281.25396728515625,284.0202941894531,297.27880859375,300.32684326171875,293.1499938964844,293.1499938964844,280.95001220703125,35949.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046199679374695,1.0,0.0,0.0,3.9931797981262207,3.9932072162628174,1.0639739684847882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.044921875,0.0,1949.127685546875,1895.4371337890625,0.0,2513.739501953125,0.9824222326278688,1.0,0.0,3.0,1.0,0.0
17910420,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9881590008735656,0.2804760038852691,0.2518966794013977,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.881619393825531,0.201600968837738,0.1915195286273956,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9227524995803832,0.2293521761894226,0.1607633531093597,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8568817377090454,0.1850274503231048,0.17591093480587,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7850029468536377,0.1408076584339141,0.6373750567436218,284.8353881835937,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3749084472656,284.8472900390625,1.0,0.3115016520023346,1.0,1.0,0.0,1.0,-1.7012569904327393,1.7012547254562378,2.2605590856983326e-06,1.234232783317566,0.8521063923835754,0.8521063923835754,0.0,38.288421630859375,25.0,46415.6328125,0.0,391.7130737304688,1.0,280.9556579589844,283.905029296875,297.2812194824219,300.3470153808594,293.1499938964844,293.1499938964844,281.25,43234.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809232234954834,1.0,0.0,0.0,3.7493183612823486,3.74934458732605,9.379893413097308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.29248046875,0.0,1702.100341796875,1895.4371337890625,0.0,2556.124755859375,0.9326592087745668,1.0,0.0,3.0,1.0,0.0
17910480,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9881590008735656,0.2804760038852691,0.2518966794013977,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.881619393825531,0.201600968837738,0.1915195286273956,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9227524995803832,0.2293521761894226,0.1607633531093597,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8568817377090454,0.1850274503231048,0.17591093480587,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7850029468536377,0.1408076584339141,0.6373750567436218,284.8353881835937,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3749084472656,284.8472900390625,1.0,0.3115016520023346,1.0,1.0,0.0,1.0,-1.7012569904327393,1.7012547254562378,2.2605590856983326e-06,1.234232783317566,0.8521063923835754,0.8521063923835754,0.0,38.288421630859375,25.0,46415.6328125,0.0,391.7130737304688,1.0,280.9556579589844,283.905029296875,297.2812194824219,300.3470153808594,293.1499938964844,293.1499938964844,281.25,43234.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809232234954834,1.0,0.0,0.0,3.7493183612823486,3.74934458732605,9.379893413097308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.29248046875,0.0,1702.100341796875,1895.4371337890625,0.0,2556.124755859375,0.9326592087745668,1.0,0.0,3.0,1.0,0.0
17910540,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.286500483751297,0.2501333057880401,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8984666466712952,0.2026119083166122,0.1921641677618026,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9430755376815796,0.2307588905096054,0.1614805310964584,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8725178837776184,0.1858098357915878,0.1763564199209213,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7979685068130493,0.1405146569013595,0.6347548365592957,285.03662109375,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.3761291503906,285.0281982421875,1.0,0.3064534962177276,1.0,1.0,0.0,1.0,-1.6809427738189695,1.6809406280517578,2.207089210060076e-06,1.2171390056610107,1.0,1.0,0.0,35.82339096069336,25.0,45562.71875,0.0,377.211669921875,1.0,281.2434997558594,284.0760803222656,297.2372741699219,300.1836853027344,293.1499938964844,293.1499938964844,280.95001220703125,33501.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942578792572021,1.0,0.0,0.0,3.852560758590698,3.852586269378662,9.903581030812347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.61865234375,0.0,1750.69091796875,1895.4371337890625,0.0,2419.046630859375,0.9491691589355468,1.0,0.0,3.0,1.0,0.0
17910600,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.286500483751297,0.2501333057880401,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8984666466712952,0.2026119083166122,0.1921641677618026,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9430755376815796,0.2307588905096054,0.1614805310964584,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8725178837776184,0.1858098357915878,0.1763564199209213,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7979685068130493,0.1405146569013595,0.6347548365592957,285.03662109375,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.3761291503906,285.0281982421875,1.0,0.3064534962177276,1.0,1.0,0.0,1.0,-1.6809427738189695,1.6809406280517578,2.207089210060076e-06,1.2171390056610107,1.0,1.0,0.0,35.82339096069336,25.0,45562.71875,0.0,377.211669921875,1.0,281.2434997558594,284.0760803222656,297.2372741699219,300.1836853027344,293.1499938964844,293.1499938964844,280.95001220703125,33501.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942578792572021,1.0,0.0,0.0,3.852560758590698,3.852586269378662,9.903581030812347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.61865234375,0.0,1750.69091796875,1895.4371337890625,0.0,2419.046630859375,0.9491691589355468,1.0,0.0,3.0,1.0,0.0
17910660,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.996695637702942,0.294622540473938,0.2301884740591049,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.923713445663452,0.2033510208129882,0.1929039657115936,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9689350724220276,0.2317059338092804,0.1622121632099151,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8950104713439941,0.1863557547330856,0.1769005954265594,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8166208267211914,0.1402420103549957,0.6333245635032654,284.85400390625,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.3896789550781,284.8611755371094,1.0,0.302620381116867,1.0,1.0,0.0,1.0,-1.6749274730682373,1.6749253273010254,2.193974069086835e-06,1.214357614517212,0.8563336730003357,0.8563336730003357,0.0,33.271297454833984,43.0,45899.515625,0.0,362.8431091308594,1.0,280.9568786621094,283.9137268066406,297.3115234375,300.3390197753906,293.1499938964844,293.1499938964844,281.25,41130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016811609268188,1.0,0.0,0.0,3.702214479446411,3.702239751815796,9.145688864009572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.15576171875,0.0,1630.9752197265625,1895.4371337890625,0.0,2486.8056640625,0.9201353788375854,1.0,0.0,3.0,1.0,0.0
17910720,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.996695637702942,0.294622540473938,0.2301884740591049,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.923713445663452,0.2033510208129882,0.1929039657115936,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9689350724220276,0.2317059338092804,0.1622121632099151,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8950104713439941,0.1863557547330856,0.1769005954265594,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8166208267211914,0.1402420103549957,0.6333245635032654,284.85400390625,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.3896789550781,284.8611755371094,1.0,0.302620381116867,1.0,1.0,0.0,1.0,-1.6749274730682373,1.6749253273010254,2.193974069086835e-06,1.214357614517212,0.8563336730003357,0.8563336730003357,0.0,33.271297454833984,43.0,45899.515625,0.0,362.8431091308594,1.0,280.9568786621094,283.9137268066406,297.3115234375,300.3390197753906,293.1499938964844,293.1499938964844,281.25,41130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016811609268188,1.0,0.0,0.0,3.702214479446411,3.702239751815796,9.145688864009572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.15576171875,0.0,1630.9752197265625,1895.4371337890625,0.0,2486.8056640625,0.9201353788375854,1.0,0.0,3.0,1.0,0.0
