time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.99830824136734,0.3024008274078369,0.2394881397485733,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9139004945755004,0.2045734226703643,0.1939013749361038,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9600765705108644,0.233272835612297,0.1631533056497573,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8863276243209839,0.1873486489057541,0.1776956170797348,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8080199360847473,0.140410304069519,0.6335052251815796,285.0657653808594,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.404296875,285.0657958984375,1.0,0.3068393766880035,1.0,1.0,0.0,1.0,-1.6895650625228882,1.6895627975463867,2.230475956821465e-06,1.2250882387161257,1.0,1.0,0.0,34.63711929321289,61.0,45740.09765625,0.0,374.6988525390625,1.0,281.24322509765625,284.1061096191406,297.2709045410156,300.2030944824219,293.1499938964844,293.1499938964844,280.95001220703125,32856.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895761132240295,1.0,0.0,0.0,3.818575382232666,3.818600416183472,9.729623116072617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.66455078125,0.0,1704.3240966796875,1895.4371337890625,0.0,2376.529296875,0.9408462047576904,1.0,0.0,3.0,1.0,0.0
17910840,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.99830824136734,0.3024008274078369,0.2394881397485733,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9139004945755004,0.2045734226703643,0.1939013749361038,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9600765705108644,0.233272835612297,0.1631533056497573,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8863276243209839,0.1873486489057541,0.1776956170797348,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8080199360847473,0.140410304069519,0.6335052251815796,285.0657653808594,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.404296875,285.0657958984375,1.0,0.3068393766880035,1.0,1.0,0.0,1.0,-1.6895650625228882,1.6895627975463867,2.230475956821465e-06,1.2250882387161257,1.0,1.0,0.0,34.63711929321289,61.0,45740.09765625,0.0,374.6988525390625,1.0,281.24322509765625,284.1061096191406,297.2709045410156,300.2030944824219,293.1499938964844,293.1499938964844,280.95001220703125,32856.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895761132240295,1.0,0.0,0.0,3.818575382232666,3.818600416183472,9.729623116072617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.66455078125,0.0,1704.3240966796875,1895.4371337890625,0.0,2376.529296875,0.9408462047576904,1.0,0.0,3.0,1.0,0.0
17910900,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.3040820062160492,0.2514415979385376,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.900837540626526,0.2051257491111755,0.1945796310901641,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9463594555854796,0.2339435517787933,0.1637654304504394,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8742696642875671,0.1877952963113784,0.1782654970884323,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7964687943458557,0.1404486745595932,0.6343370079994202,284.9358215332031,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4008483886719,284.9174194335937,1.0,0.3114964962005615,1.0,1.0,0.0,1.0,-1.7071425914764404,1.707140326499939,2.275125780215604e-06,1.2382535934448242,0.9506115317344666,0.9506115317344666,0.0,36.53488540649414,61.0,46982.1015625,0.0,389.93353271484375,1.0,280.9932861328125,283.9285888671875,297.35272216796875,300.458740234375,293.1499938964844,293.1499938964844,280.95001220703125,34502.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797827959060669,1.0,0.0,0.0,3.845638275146485,3.8456640243530273,9.868023198578155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.67626953125,0.0,1750.1065673828125,1895.4371337890625,0.0,2451.5830078125,0.9471277594566344,1.0,0.0,3.0,1.0,0.0
17910960,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.303858608007431,0.2676300406455993,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.883126974105835,0.2054800242185592,0.1950794905424118,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9255180954933168,0.2343601733446121,0.1641911566257476,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8574944138526917,0.1880591809749603,0.1786749809980392,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7801828980445862,0.1402825266122818,0.6344367265701294,284.910400390625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3867492675781,284.91717529296875,1.0,0.3175568282604217,1.0,1.0,0.0,1.0,-1.728297233581543,1.728294849395752,2.3296126983041177e-06,1.2541197538375854,0.9200772643089294,0.9200772643089294,0.0,39.358001708984375,64.0,47302.53125,0.0,410.2452392578125,1.0,280.9561462402344,283.9306640625,297.3574523925781,300.4447937011719,293.1499938964844,293.1499938964844,280.6499938964844,37207.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025743961334229,1.0,0.0,0.0,3.7951090335845934,3.7951347827911377,9.610407687432598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8505859375,0.0,1710.0770263671875,1895.4371337890625,0.0,2494.98583984375,0.938460409641266,1.0,0.0,3.0,1.0,0.0
17911020,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9692865014076232,0.302901417016983,0.2728552222251892,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8466769456863403,0.2059033215045929,0.1958065181970596,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.8841902017593384,0.2348718494176864,0.164796695113182,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8235698342323303,0.1883322894573211,0.1792566627264022,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7467710971832275,0.1396697014570236,0.6334030628204346,284.83404541015625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3564147949219,284.84942626953125,1.0,0.3251227140426636,1.0,1.0,0.0,1.0,-1.736098051071167,1.736095666885376,2.3501515897805803e-06,1.2601799964904783,0.8113487958908081,0.8113487958908081,0.0,45.85920333862305,64.0,47656.90234375,0.0,433.8735961914063,1.0,280.66131591796875,283.8632507324219,297.36651611328125,300.5227966308594,293.1499938964844,293.1499938964844,280.6499938964844,44336.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136619329452515,1.0,0.0,0.0,3.541266918182373,3.5412912368774414,8.367786676899414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.46826171875,0.0,1476.0479736328125,1895.4371337890625,0.0,2596.95556640625,0.8874526619911194,1.0,0.0,3.0,1.0,0.0
17911080,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9639853835105896,0.3030860126018524,0.2729036509990692,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8423282504081726,0.2059701979160308,0.1958899348974228,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8793229460716248,0.2349569201469421,0.1648661643266677,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8193960189819336,0.1883774250745773,0.1793210953474044,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7427709102630615,0.1395847052335739,0.6331519484519958,284.85919189453125,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35406494140625,284.8735656738281,1.0,0.3260091841220855,1.0,1.0,0.0,1.0,-1.735676646232605,1.735674262046814,2.349169562876341e-06,1.2599633932113647,0.8198662400245667,0.8198662400245667,0.0,46.785037994384766,67.0,47647.3984375,0.0,436.4685974121094,1.0,280.6573181152344,283.88677978515625,297.35565185546875,300.49822998046875,293.1499938964844,293.1499938964844,280.95001220703125,43379.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135242462158203,1.0,0.0,0.0,3.5159807205200195,3.516004800796509,8.248714493674925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.423828125,0.0,1442.3037109375,1895.4371337890625,0.0,2595.684814453125,0.8823055624961853,1.0,0.0,3.0,1.0,0.0
17911140,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.934758186340332,0.306674987077713,0.2755934596061706,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8194273710250854,0.2070216983556747,0.1969490051269531,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8539249897003174,0.236276239156723,0.1658079773187637,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7955677509307861,0.189212754368782,0.1801877170801162,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7211902141571045,0.1392856240272522,0.632242739200592,285.0389709472656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3492126464844,285.0351867675781,1.0,0.3328748643398285,1.0,1.0,0.0,1.0,-1.7412477731704712,1.7412453889846802,2.363557996432064e-06,1.2640002965927124,0.965927004814148,0.965927004814148,0.0,52.75968170166016,70.0,47494.625,0.0,457.5088195800781,1.0,280.9423217773437,284.02813720703125,297.2948913574219,300.3454284667969,293.1499938964844,293.1499938964844,280.6499938964844,32350.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803057849407196,1.0,0.0,0.0,3.682772636413574,3.682796478271485,9.049886671164132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.80224609375,0.0,1542.3875732421875,1895.4371337890625,0.0,2499.415771484375,0.9099744558334352,1.0,0.0,3.0,1.0,0.0
17911200,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.934758186340332,0.306674987077713,0.2755934596061706,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8194273710250854,0.2070216983556747,0.1969490051269531,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8539249897003174,0.236276239156723,0.1658079773187637,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7955677509307861,0.189212754368782,0.1801877170801162,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7211902141571045,0.1392856240272522,0.632242739200592,285.0389709472656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3492126464844,285.0351867675781,1.0,0.3328748643398285,1.0,1.0,0.0,1.0,-1.7412477731704712,1.7412453889846802,2.363557996432064e-06,1.2640002965927124,0.965927004814148,0.965927004814148,0.0,52.75968170166016,70.0,47494.625,0.0,457.5088195800781,1.0,280.9423217773437,284.02813720703125,297.2948913574219,300.3454284667969,293.1499938964844,293.1499938964844,280.6499938964844,32350.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803057849407196,1.0,0.0,0.0,3.682772636413574,3.682796478271485,9.049886671164132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.80224609375,0.0,1542.3875732421875,1895.4371337890625,0.0,2499.415771484375,0.9099744558334352,1.0,0.0,3.0,1.0,0.0
17911260,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9219064116477966,0.3087195456027984,0.2777843773365021,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.808951199054718,0.2074543386697769,0.1976325213909149,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8430385589599609,0.2367707192897796,0.1663944125175476,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7846272587776184,0.1895337849855423,0.1807526051998138,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7109872698783875,0.1389993280172348,0.6319894790649414,284.8649597167969,284.95001220703125,297.3453063964844,294.3238830566406,297.3426818847656,297.3453063964844,284.8588256835937,1.0,0.336705595254898,1.0,1.0,0.0,1.0,-1.7457798719406128,1.7457774877548218,2.375452595515526e-06,1.2674109935760498,0.8527368307113647,0.8527368307113647,0.0,55.97288513183594,70.0,48217.39453125,0.0,469.8244323730469,1.0,280.6787414550781,283.8378601074219,297.3676147460937,300.56268310546875,293.1499938964844,293.1499938964844,280.6499938964844,37974.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121255040168762,1.0,0.0,0.0,3.648837327957153,3.6488616466522217,8.883871487341821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.94873046875,0.0,1546.64697265625,1895.4371337890625,0.0,2582.78076171875,0.9040454030036926,1.0,0.0,3.0,1.0,0.0
17911320,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9145650267601012,0.309830754995346,0.2788383364677429,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8025688529014587,0.2076096832752227,0.1978747844696045,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8368369340896606,0.236942321062088,0.1665847152471542,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7783450484275818,0.18963024020195,0.180938184261322,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7046630382537842,0.1387553215026855,0.6313310861587524,284.882568359375,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3418273925781,284.8915100097656,1.0,0.3387828171253204,1.0,1.0,0.0,1.0,-1.7469977140426636,1.7469953298568726,2.378647650402854e-06,1.2683210372924805,0.8441289663314819,0.8441289663314819,0.0,57.88587951660156,58.0,48028.6484375,0.0,476.2658996582031,1.0,280.65740966796875,283.8793334960937,297.3539428710937,300.5091552734375,293.1499938964844,293.1499938964844,280.95001220703125,40047.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813553512096405,1.0,0.0,0.0,3.555302619934082,3.555326461791992,8.434249707534036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.95654296875,0.0,1459.842041015625,1895.4371337890625,0.0,2595.955322265625,0.8872973322868347,1.0,0.0,3.0,1.0,0.0
17911380,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.920076310634613,0.314052015542984,0.2822851836681366,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8045303225517273,0.2085774689912796,0.1986188441514969,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8387710452079773,0.2381202131509781,0.1672488749027252,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7800712585449219,0.1903976500034332,0.1815046370029449,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7048190236091614,0.1385123133659362,0.6295964121818542,285.050537109375,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.34197998046875,285.04608154296875,1.0,0.3386846482753753,1.0,1.0,0.0,1.0,-1.7514221668243408,1.7514197826385498,2.390226882198476e-06,1.2715855836868286,0.99177086353302,0.99177086353302,0.0,57.706092834472656,46.0,47812.01953125,0.0,478.485107421875,1.0,280.9426574707031,284.0164489746094,297.3015441894531,300.3721923828125,293.1499938964844,293.1499938964844,280.6499938964844,31787.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047047257423401,1.0,0.0,0.0,3.722758054733277,3.7227818965911865,9.247469279216602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.4248046875,0.0,1583.4871826171875,1895.4371337890625,0.0,2514.516845703125,0.9185686111450196,1.0,0.0,3.0,1.0,0.0
17911440,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.920076310634613,0.314052015542984,0.2822851836681366,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8045303225517273,0.2085774689912796,0.1986188441514969,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8387710452079773,0.2381202131509781,0.1672488749027252,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7800712585449219,0.1903976500034332,0.1815046370029449,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7048190236091614,0.1385123133659362,0.6295964121818542,285.050537109375,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.34197998046875,285.04608154296875,1.0,0.3386846482753753,1.0,1.0,0.0,1.0,-1.7514221668243408,1.7514197826385498,2.390226882198476e-06,1.2715855836868286,0.99177086353302,0.99177086353302,0.0,57.706092834472656,46.0,47812.01953125,0.0,478.485107421875,1.0,280.9426574707031,284.0164489746094,297.3015441894531,300.3721923828125,293.1499938964844,293.1499938964844,280.6499938964844,31787.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047047257423401,1.0,0.0,0.0,3.722758054733277,3.7227818965911865,9.247469279216602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.4248046875,0.0,1583.4871826171875,1895.4371337890625,0.0,2514.516845703125,0.9185686111450196,1.0,0.0,3.0,1.0,0.0
17911500,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9304832220077516,0.3158217370510101,0.2840480804443359,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8111923336982727,0.2089389115571975,0.1990053653717041,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8453648090362549,0.2385236471891403,0.1675940603017807,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7865814566612244,0.1906740963459015,0.1818002313375473,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7101321220397949,0.1383386701345443,0.6288291215896606,284.8917236328125,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.34039306640625,284.8724060058594,1.0,0.3371654152870178,1.0,1.0,0.0,1.0,-1.7538533210754397,1.7538509368896484,2.3966497337823967e-06,1.2734177112579346,0.8974007964134216,0.8974007964134216,0.0,56.01901245117188,46.0,48655.41796875,0.0,474.9651489257813,1.0,280.6957092285156,283.82159423828125,297.36834716796875,300.59967041015625,293.1499938964844,293.1499938964844,280.6499938964844,35192.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128335475921631,1.0,0.0,0.0,3.738160371780396,3.738185167312622,9.324148209088888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.96142578125,0.0,1627.294189453125,1895.4371337890625,0.0,2589.311279296875,0.9223830103874208,1.0,0.0,3.0,1.0,0.0
17911560,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.942419707775116,0.3172723054885864,0.2853502631187439,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8188042640686035,0.2091081440448761,0.1991477459669113,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8533299565315247,0.2386886477470398,0.167705088853836,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7944166660308838,0.1907736808061599,0.1818720996379852,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7162913680076599,0.1380220204591751,0.6272624135017395,284.8603210449219,284.95001220703125,297.53857421875,294.3222351074219,297.5184631347656,297.33599853515625,284.8583984375,1.0,0.3347643315792084,0.9594039916992188,0.9594039916992188,0.2000000029802322,1.0,-1.7539288997650146,1.5810354948043823,0.1728934645652771,1.1014490127563477,0.8476475477218628,0.8476475477218628,0.0,53.88644790649414,34.0,47302.78515625,0.0,468.2699279785156,1.0,280.6570129394531,283.7963256835937,297.3541564941406,300.52056884765625,293.1499938964844,293.1499938964844,280.95001220703125,39948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158348202705383,1.0,0.0,0.0,3.615701675415039,3.615726232528688,8.723253586140345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.53271484375,0.0,1524.6102294921875,1895.4371337890625,0.0,2617.0263671875,0.8999547958374023,1.0,0.0,3.0,1.0,0.0
17911620,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9763285517692566,0.3207240998744964,0.2881276309490204,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.843022882938385,0.2096362560987472,0.1993797421455383,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8803045153617859,0.2392881959676742,0.1679169833660125,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8192815780639648,0.1911477446556091,0.1819604486227035,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.735853910446167,0.1375104635953903,0.6237441301345825,284.8180847167969,284.95001220703125,297.6188049316406,294.3191223144531,297.48297119140625,297.3317565917969,284.8085021972656,1.0,0.3279383182525635,0.8782119750976562,0.8782119750976562,0.6000000238418579,1.0,-1.753674030303955,0.9166760444641112,0.836997926235199,0.4391258060932159,0.7669147253036499,0.7669147253036499,0.0,47.77693939208984,25.0,39439.77734375,0.0,448.82904052734375,1.0,280.941650390625,283.7078857421875,297.19708251953125,299.92401123046875,293.1499938964844,293.1499938964844,281.25,43667.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894951701164246,1.0,0.0,0.0,3.4065375328063965,3.4065606594085693,7.743185506114969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.01318359375,0.0,1332.3443603515625,1895.4371337890625,0.0,2375.796142578125,0.8544647693634033,1.0,0.0,3.0,1.0,0.0
17911680,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9763285517692566,0.3207240998744964,0.2881276309490204,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.843022882938385,0.2096362560987472,0.1993797421455383,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8803045153617859,0.2392881959676742,0.1679169833660125,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8192815780639648,0.1911477446556091,0.1819604486227035,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.735853910446167,0.1375104635953903,0.6237441301345825,284.8180847167969,284.95001220703125,297.6188049316406,294.3191223144531,297.48297119140625,297.3317565917969,284.8085021972656,1.0,0.3279383182525635,0.8782119750976562,0.8782119750976562,0.6000000238418579,1.0,-1.753674030303955,0.9166760444641112,0.836997926235199,0.4391258060932159,0.7669147253036499,0.7669147253036499,0.0,47.77693939208984,25.0,39439.77734375,0.0,448.82904052734375,1.0,280.941650390625,283.7078857421875,297.19708251953125,299.92401123046875,293.1499938964844,293.1499938964844,281.25,43667.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894951701164246,1.0,0.0,0.0,3.4065375328063965,3.4065606594085693,7.743185506114969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.01318359375,0.0,1332.3443603515625,1895.4371337890625,0.0,2375.796142578125,0.8544647693634033,1.0,0.0,3.0,1.0,0.0
17911740,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.3257184624671936,0.2906979620456695,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8655994534492493,0.2104362398386001,0.1998743712902069,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9052742719650269,0.240233302116394,0.1683633178472519,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8401628136634827,0.1917751133441925,0.1823000013828277,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7534435987472534,0.137206345796585,0.6212539076805115,284.9468688964844,284.95001220703125,297.6982421875,294.31475830078125,297.49615478515625,297.3348388671875,284.942138671875,1.0,0.3195773661136627,0.7970199584960938,0.7970199584960938,1.0,1.0,-1.7285373210906982,0.770030677318573,0.9585066437721252,0.3016802370548248,0.8273472189903259,0.8273472189903259,0.0,43.05815887451172,25.0,36466.75,0.0,426.2963562011719,1.0,281.23846435546875,283.8539428710937,297.1136474609375,299.5250244140625,293.1499938964844,293.1499938964844,281.54998779296875,36316.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742834210395813,1.0,0.0,0.0,3.3418242931365967,3.3418455123901367,7.451789088008809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.99072265625,0.0,1218.744873046875,1895.4371337890625,0.0,1963.7847900390625,0.8364243507385254,1.0,0.0,3.0,1.0,0.0
17911800,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.3257184624671936,0.2906979620456695,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8655994534492493,0.2104362398386001,0.1998743712902069,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9052742719650269,0.240233302116394,0.1683633178472519,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8401628136634827,0.1917751133441925,0.1823000013828277,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7534435987472534,0.137206345796585,0.6212539076805115,284.9468688964844,284.95001220703125,297.6982421875,294.31475830078125,297.49615478515625,297.3348388671875,284.942138671875,1.0,0.3195773661136627,0.7970199584960938,0.7970199584960938,1.0,1.0,-1.7285373210906982,0.770030677318573,0.9585066437721252,0.3016802370548248,0.8273472189903259,0.8273472189903259,0.0,43.05815887451172,25.0,36466.75,0.0,426.2963562011719,1.0,281.23846435546875,283.8539428710937,297.1136474609375,299.5250244140625,293.1499938964844,293.1499938964844,281.54998779296875,36316.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742834210395813,1.0,0.0,0.0,3.3418242931365967,3.3418455123901367,7.451789088008809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.99072265625,0.0,1218.744873046875,1895.4371337890625,0.0,1963.7847900390625,0.8364243507385254,1.0,0.0,3.0,1.0,0.0
17911860,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.3314616978168487,0.2685909569263458,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8900593519210815,0.2111268192529678,0.200304165482521,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9341366291046144,0.2410368472337722,0.1687518060207367,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.862672746181488,0.1923478990793228,0.1826225519180297,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.773279070854187,0.1372309476137161,0.6202582120895386,285.07373046875,284.95001220703125,297.7476501464844,294.3114624023437,297.5280456542969,297.3519897460937,285.07623291015625,1.0,0.3157910108566284,0.8100700974464417,0.8100700974464417,1.0,1.0,-1.7289506196975708,0.7716144919395447,0.957336127758026,0.3004511594772339,0.933907389640808,0.933907389640808,0.0,39.2847900390625,25.0,35799.6953125,0.0,408.926025390625,1.0,281.5115661621094,283.9978332519531,297.1217346191406,299.4059143066406,293.1499938964844,293.1499938964844,281.54998779296875,31213.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187100052833557,1.0,0.0,0.0,3.44089150428772,3.44091272354126,7.900148943917884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.28759765625,0.0,1278.9698486328125,1895.4371337890625,0.0,1761.4205322265625,0.856593906879425,1.0,0.0,3.0,1.0,0.0
17911920,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.3355329632759094,0.2617242634296417,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8985316157341003,0.2115667164325714,0.2006823718547821,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.944089651107788,0.2415418475866317,0.1690828204154968,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8705954551696777,0.1927166432142257,0.1829322129487991,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7800785303115845,0.1373083144426345,0.6203131675720215,285.0548095703125,284.95001220703125,297.7767944335937,294.309326171875,297.5487060546875,297.36541748046875,285.04840087890625,1.0,0.3135997653007507,0.817818820476532,0.817818820476532,1.0,1.0,-1.721994400024414,0.7693068981170654,0.9526875615119934,0.2998260855674743,0.9508647918701172,0.9508647918701172,0.0,38.0804557800293,28.0,35791.9140625,0.0,401.4009399414063,1.0,281.5394897460937,283.9638366699219,297.17608642578125,299.4923400878906,293.1499938964844,293.1499938964844,281.25,30532.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122258543968201,1.0,0.0,0.0,3.5359480381011963,3.5359699726104736,8.342669843841577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.86376953125,0.0,1370.3115234375,1895.4371337890625,0.0,1708.54052734375,0.8754781484603882,1.0,0.0,3.0,1.0,0.0
17911980,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.3458816111087799,0.2493078410625457,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9145670533180236,0.2121078073978424,0.2013159543275833,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9610780477523804,0.2420584708452224,0.1695740222930908,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8851510286331177,0.1931224912405014,0.1834221482276916,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7923384308815002,0.137184202671051,0.6199105978012085,284.8599548339844,284.95001220703125,297.8544311523437,294.3029479980469,297.6011047363281,297.396484375,284.8680114746094,1.0,0.3097456395626068,0.8386176824569702,0.8386176824569702,1.0,1.0,-1.7085391283035278,0.7652819752693176,0.9432571530342102,0.2990224361419678,0.8020636439323425,0.8020636439323425,0.0,36.0316047668457,46.0,35911.0390625,0.0,387.8227844238281,1.0,281.2582397460937,283.7886657714844,297.3128967285156,299.7254333496094,293.1499938964844,293.1499938964844,281.54998779296875,41304.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720310389995575,1.0,0.0,0.0,3.3814618587493896,3.381484270095825,7.629609513060132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.51171875,0.0,1291.196533203125,1895.4371337890625,0.0,1774.575927734375,0.8495212197303772,1.0,0.0,3.0,1.0,0.0
17912040,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.3458816111087799,0.2493078410625457,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9145670533180236,0.2121078073978424,0.2013159543275833,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9610780477523804,0.2420584708452224,0.1695740222930908,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8851510286331177,0.1931224912405014,0.1834221482276916,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7923384308815002,0.137184202671051,0.6199105978012085,284.8599548339844,284.95001220703125,297.8544311523437,294.3029479980469,297.6011047363281,297.396484375,284.8680114746094,1.0,0.3097456395626068,0.8386176824569702,0.8386176824569702,1.0,1.0,-1.7085391283035278,0.7652819752693176,0.9432571530342102,0.2990224361419678,0.8020636439323425,0.8020636439323425,0.0,36.0316047668457,46.0,35911.0390625,0.0,387.8227844238281,1.0,281.2582397460937,283.7886657714844,297.3128967285156,299.7254333496094,293.1499938964844,293.1499938964844,281.54998779296875,41304.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720310389995575,1.0,0.0,0.0,3.3814618587493896,3.381484270095825,7.629609513060132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.51171875,0.0,1291.196533203125,1895.4371337890625,0.0,1774.575927734375,0.8495212197303772,1.0,0.0,3.0,1.0,0.0
17912100,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.3506770431995392,0.2514532506465912,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.912282943725586,0.2124989777803421,0.2015730142593383,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9588040113449096,0.2424942255020141,0.1697637289762497,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8830817937850952,0.193433791399002,0.1836147755384445,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7900947332382202,0.1372112929821014,0.6196861863136292,285.0142822265625,284.95001220703125,297.89288330078125,294.2994689941406,297.6263732910156,297.4104309082031,285.0311279296875,1.0,0.3109790980815887,0.8490170836448669,0.8490170836448669,1.0,1.0,-1.7115970849990845,0.7678016424179077,0.943795382976532,0.3006182312965393,0.8977037072181702,0.8977037072181702,0.0,36.380104064941406,46.0,35406.60546875,0.0,390.5509033203125,1.0,281.4950256347656,283.9566955566406,297.2455444335937,299.52655029296875,293.1499938964844,293.1499938964844,281.54998779296875,34581.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116045355796814,1.0,0.0,0.0,3.420773267745972,3.420794725418091,7.808037025824888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.47802734375,0.0,1282.8359375,1895.4371337890625,0.0,1703.5098876953125,0.8562474250793457,1.0,0.0,3.0,1.0,0.0
17912160,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.3544232845306396,0.2585534453392029,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.904392421245575,0.2130639106035232,0.2020885795354843,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9506011605262756,0.2431417554616928,0.170194923877716,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8758859038352966,0.1939059942960739,0.1840468794107437,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7832595109939575,0.1373525857925415,0.6203364729881287,285.0411071777344,284.95001220703125,297.9310607910156,294.2958068847656,297.6482238769531,297.4188842773437,285.03857421875,1.0,0.3140032291412353,0.8494123220443726,0.8494123220443726,1.0,1.0,-1.7225500345230105,0.77313232421875,0.9494177103042604,0.3031624853610992,0.9447896480560304,0.9447896480560304,0.0,37.60593032836914,64.0,35727.875,0.0,400.3264465332031,1.0,281.5409545898437,283.94586181640625,297.25653076171875,299.5881652832031,293.1499938964844,293.1499938964844,281.25,31387.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708009660243988,1.0,0.0,0.0,3.5541884899139404,3.554210662841797,8.42896383801417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.24609375,0.0,1395.5587158203125,1895.4371337890625,0.0,1674.528076171875,0.880486249923706,1.0,0.0,3.0,1.0,0.0
17912220,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3566738963127136,0.2843099236488342,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8768833875656128,0.213639423251152,0.2029598355293274,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9181401133537292,0.2436900436878204,0.1708598136901855,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.850043773651123,0.1943496167659759,0.1847796589136123,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7590567469596863,0.1371524184942245,0.6209960579872131,284.8859558105469,284.95001220703125,298.00360107421875,294.288330078125,297.6733093261719,297.4049072265625,284.8943786621094,1.0,0.3240371942520141,0.8501710295677185,0.8501710295677185,1.0,1.0,-1.7569794654846191,0.7896391153335571,0.967340350151062,0.3110621273517608,0.8318118453025818,0.8318118453025818,0.0,42.389434814453125,64.0,36727.47265625,0.0,434.5944519042969,1.0,281.2592468261719,283.78662109375,297.3404541015625,299.7988586425781,293.1499938964844,293.1499938964844,281.25,39343.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228207588195801,1.0,0.0,0.0,3.463939428329468,3.463962316513061,8.006337566257571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.25244140625,0.0,1359.5911865234375,1895.4371337890625,0.0,1795.29248046875,0.8662192821502686,1.0,0.0,3.0,1.0,0.0
17912280,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.3566421568393707,0.2857034206390381,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754695653915405,0.2136588543653488,0.2029853463172912,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9164538383483888,0.2437077015638351,0.1708765774965286,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8487387895584106,0.1943637877702713,0.1848004907369613,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7578306794166565,0.1371342092752456,0.6209686398506165,284.8905334472656,284.95001220703125,298.0066223144531,294.2880249023437,297.6739196777344,297.403564453125,284.8991394042969,1.0,0.324559211730957,0.8502026796340942,0.8502026796340942,1.0,1.0,-1.758695125579834,0.7904617786407471,0.968233287334442,0.3114561438560486,0.8332292437553406,0.8332292437553406,0.0,42.65812683105469,82.0,36748.78515625,0.0,436.4259643554688,1.0,281.2580261230469,283.7908630371094,297.3384094238281,299.7956848144531,293.1499938964844,293.1499938964844,281.54998779296875,39271.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230578660964966,1.0,0.0,0.0,3.459036350250244,3.459059000015259,7.983687737578293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.416015625,0.0,1354.108154296875,1895.4371337890625,0.0,1797.254150390625,0.8653391599655151,1.0,0.0,3.0,1.0,0.0
17912340,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9932242035865784,0.3541008532047272,0.3196443319320678,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8377538323402405,0.2146137505769729,0.2040370404720306,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8741165399551392,0.2447505295276641,0.1716822832822799,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8134188652038574,0.1951470077037811,0.1857042461633682,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7251521348953247,0.1368382573127746,0.6209458708763123,285.09039306640625,284.95001220703125,298.0810546875,294.27978515625,297.6845397949219,297.3609313964844,285.0887756347656,1.0,0.3397116363048553,0.8509930372238159,0.8509930372238159,1.0,1.0,-1.8043975830078125,0.8123434782028198,0.9920541048049928,0.3221770226955414,1.0,1.0,0.0,51.38896560668945,85.0,37044.43359375,0.0,490.8287658691406,1.0,281.5420227050781,283.95703125,297.2706604003906,299.67901611328125,293.1499938964844,293.1499938964844,281.25,30499.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165979146957397,1.0,0.0,0.0,3.6704511642456055,3.670474529266357,8.989430853034719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.349609375,0.0,1514.654541015625,1895.4371337890625,0.0,1744.1212158203125,0.9060320854187012,1.0,0.0,3.0,1.0,0.0
17912400,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9932242035865784,0.3541008532047272,0.3196443319320678,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8377538323402405,0.2146137505769729,0.2040370404720306,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8741165399551392,0.2447505295276641,0.1716822832822799,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8134188652038574,0.1951470077037811,0.1857042461633682,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7251521348953247,0.1368382573127746,0.6209458708763123,285.09039306640625,284.95001220703125,298.0810546875,294.27978515625,297.6845397949219,297.3609313964844,285.0887756347656,1.0,0.3397116363048553,0.8509930372238159,0.8509930372238159,1.0,1.0,-1.8043975830078125,0.8123434782028198,0.9920541048049928,0.3221770226955414,1.0,1.0,0.0,51.38896560668945,85.0,37044.43359375,0.0,490.8287658691406,1.0,281.5420227050781,283.95703125,297.2706604003906,299.67901611328125,293.1499938964844,293.1499938964844,281.25,30499.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165979146957397,1.0,0.0,0.0,3.6704511642456055,3.670474529266357,8.989430853034719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.349609375,0.0,1514.654541015625,1895.4371337890625,0.0,1744.1212158203125,0.9060320854187012,1.0,0.0,3.0,1.0,0.0
17912460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9531769156455994,0.3532056808471679,0.3184605836868286,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8054224252700806,0.2149314284324646,0.2049371600151062,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8392736911773682,0.2449819594621658,0.1723388731479644,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7798104286193848,0.1953621059656143,0.186489388346672,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6942580938339233,0.1361627429723739,0.6205167174339294,284.87139892578125,284.95001220703125,298.1401062011719,294.2729187011719,297.69549560546875,297.3321533203125,284.86865234375,1.0,0.3485581278800964,0.8505278825759888,0.8505278825759888,1.0,1.0,-1.803636908531189,0.811926543712616,0.991710364818573,0.3220080435276031,0.8768730759620667,0.8768730759620667,0.0,60.74534225463867,85.0,37741.3203125,0.0,519.516357421875,1.0,281.2651062011719,283.7221984863281,297.3464050292969,299.89208984375,293.1499938964844,293.1499938964844,281.25,36984.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328389883041382,1.0,0.0,0.0,3.6723439693450928,3.672368288040161,8.99870485682186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.43505859375,0.0,1565.57861328125,1895.4371337890625,0.0,1878.9168701171875,0.909357249736786,1.0,0.0,3.0,1.0,0.0
17912520,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9451085329055786,0.3533706367015838,0.3185061812400818,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7992029190063477,0.2149432301521301,0.2050379067659378,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8332961201667786,0.2449587285518646,0.1723888218402862,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7738248109817505,0.1953535974025726,0.1865705251693725,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6883504986763,0.1359518617391586,0.6199828386306763,284.8707580566406,284.95001220703125,298.1543273925781,294.271240234375,297.6995544433594,297.3277893066406,284.8727111816406,1.0,0.3504052460193634,0.8504149317741394,0.8504149317741394,1.0,1.0,-1.8033289909362795,0.8117695450782776,0.9915594458580016,0.321921557188034,0.8660563826560974,0.8660563826560974,0.0,62.69780731201172,73.0,37653.12109375,0.0,525.308349609375,1.0,281.2575988769531,283.72918701171875,297.333251953125,299.8651428222656,293.1499938964844,293.1499938964844,281.54998779296875,38184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343124151229858,1.0,0.0,0.0,3.6375341415405273,3.637558460235596,8.828917543723946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.32470703125,0.0,1535.6304931640625,1895.4371337890625,0.0,1891.3402099609373,0.9032225012779236,1.0,0.0,3.0,1.0,0.0
17912580,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9333486557006836,0.356426328420639,0.3206187784671783,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7892018556594849,0.215547427535057,0.2055747509002685,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8236985206604004,0.2455562353134155,0.1727416515350341,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7642513513565063,0.1958063095808029,0.1869792938232422,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6776342391967773,0.1352914720773697,0.6170156598091125,285.04217529296875,284.95001220703125,298.226318359375,294.2625427246094,297.72882080078125,297.3216552734375,285.03924560546875,1.0,0.3533813059329986,0.8498368263244629,0.8498368263244629,1.0,1.0,-1.803858757019043,0.8119805455207825,0.9918782114982604,0.3219358325004577,1.0,1.0,0.0,66.25102233886719,61.0,37019.765625,0.0,536.5717163085938,1.0,281.5430908203125,283.89520263671875,297.2361145019531,299.6630249023437,293.1499938964844,293.1499938964844,281.25,32099.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243129014968872,1.0,0.0,0.0,3.765858888626098,3.765883207321167,9.462836487728056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.47412109375,0.0,1635.8138427734375,1895.4371337890625,0.0,1807.6522216796875,0.9286242723464966,1.0,0.0,3.0,1.0,0.0
