time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9333486557006836,0.356426328420639,0.3206187784671783,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7892018556594849,0.215547427535057,0.2055747509002685,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8236985206604004,0.2455562353134155,0.1727416515350341,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7642513513565063,0.1958063095808029,0.1869792938232422,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6776342391967773,0.1352914720773697,0.6170156598091125,285.04217529296875,284.95001220703125,298.226318359375,294.2625427246094,297.72882080078125,297.3216552734375,285.03924560546875,1.0,0.3533813059329986,0.8498368263244629,0.8498368263244629,1.0,1.0,-1.803858757019043,0.8119805455207825,0.9918782114982604,0.3219358325004577,1.0,1.0,0.0,66.25102233886719,61.0,37019.765625,0.0,536.5717163085938,1.0,281.5430908203125,283.89520263671875,297.2361145019531,299.6630249023437,293.1499938964844,293.1499938964844,281.25,32099.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243129014968872,1.0,0.0,0.0,3.765858888626098,3.765883207321167,9.462836487728056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.47412109375,0.0,1635.8138427734375,1895.4371337890625,0.0,1807.6522216796875,0.9286242723464966,1.0,0.0,3.0,1.0,0.0
17912700,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9368342161178588,0.3579151928424835,0.3221435248851776,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7909324169158936,0.2157841473817825,0.2058821618556976,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8252831697463989,0.245745837688446,0.1729644238948822,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7658159732818604,0.1959767043590545,0.187214195728302,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6783196330070496,0.1349768340587616,0.6157588958740234,284.88641357421875,284.95001220703125,298.2618408203125,294.2582397460937,297.7435607910156,297.3194274902344,284.8670349121094,1.0,0.3529697954654693,0.8495477437973022,0.8495477437973022,1.0,1.0,-1.8051011562347408,0.812545895576477,0.9925552606582642,0.3221974074840545,0.9080380797386168,0.9080380797386168,0.0,65.8199234008789,61.0,37829.296875,0.0,536.0758666992188,1.0,281.29473876953125,283.7025756835937,297.3053894042969,299.8764038085937,293.1499938964844,293.1499938964844,281.25,35268.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328711748123169,1.0,0.0,0.0,3.7804908752441406,3.780516147613525,9.53651465351868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.24560546875,0.0,1677.5789794921875,1895.4371337890625,0.0,1879.1881103515625,0.932075262069702,1.0,0.0,3.0,1.0,0.0
17912760,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9428436160087584,0.3590848743915558,0.3232198059558868,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7946508526802063,0.2158331125974655,0.2059415727853775,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8286985158920288,0.2456959635019302,0.1729503720998764,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7692593336105347,0.1959749907255172,0.1872209310531616,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6807680726051331,0.1345434486865997,0.6137739419937134,284.8501892089844,284.95001220703125,298.2970275878906,294.2539367675781,297.7568054199219,297.3146057128906,284.8551940917969,1.0,0.3514987230300903,0.8496837019920349,0.8496837019920349,1.0,1.0,-1.804075002670288,0.8120640516281128,0.9920109510421752,0.3219773471355438,0.851896345615387,0.851896345615387,0.0,64.57402038574219,49.0,37501.97265625,0.0,531.5640258789062,1.0,281.25665283203125,283.7048034667969,297.29156494140625,299.8131408691406,293.1499938964844,293.1499938964844,281.54998779296875,40312.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366228103637695,1.0,0.0,0.0,3.653353452682495,3.6533782482147217,8.905876143217029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.51611328125,0.0,1569.199951171875,1895.4371337890625,0.0,1910.8819580078125,0.9083832502365112,1.0,0.0,3.0,1.0,0.0
17912820,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9666171669960022,0.3630098700523376,0.3261143267154693,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8115540742874146,0.2165855765342712,0.2062464207410812,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8448668122291565,0.2464457005262375,0.1731341630220413,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7854861617088318,0.1965701282024383,0.1873937845230102,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6941993832588196,0.1341396570205688,0.6102845072746277,285.0373229980469,284.95001220703125,298.3663635253906,294.2455444335937,297.7891540527344,297.3163757324219,285.0346984863281,1.0,0.3462732434272766,0.849955677986145,0.849955677986145,1.0,1.0,-1.8041507005691528,0.8121418952941895,0.9920088648796082,0.3219636976718902,0.993563950061798,0.993563950061798,0.0,59.41788482666016,37.0,36868.03125,0.0,515.7780151367188,1.0,281.54315185546875,283.8832397460937,297.205810546875,299.6196594238281,293.1499938964844,293.1499938964844,281.25,32558.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238211631774902,1.0,0.0,0.0,3.769148111343384,3.7691726684570312,9.479375080445608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1220703125,0.0,1643.220703125,1895.4371337890625,0.0,1803.574951171875,0.9296785593032836,1.0,0.0,3.0,1.0,0.0
17912880,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9666171669960022,0.3630098700523376,0.3261143267154693,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8115540742874146,0.2165855765342712,0.2062464207410812,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8448668122291565,0.2464457005262375,0.1731341630220413,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7854861617088318,0.1965701282024383,0.1873937845230102,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6941993832588196,0.1341396570205688,0.6102845072746277,285.0373229980469,284.95001220703125,298.3663635253906,294.2455444335937,297.7891540527344,297.3163757324219,285.0346984863281,1.0,0.3462732434272766,0.849955677986145,0.849955677986145,1.0,1.0,-1.8041507005691528,0.8121418952941895,0.9920088648796082,0.3219636976718902,0.993563950061798,0.993563950061798,0.0,59.41788482666016,37.0,36868.03125,0.0,515.7780151367188,1.0,281.54315185546875,283.8832397460937,297.205810546875,299.6196594238281,293.1499938964844,293.1499938964844,281.25,32558.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238211631774902,1.0,0.0,0.0,3.769148111343384,3.7691726684570312,9.479375080445608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1220703125,0.0,1643.220703125,1895.4371337890625,0.0,1803.574951171875,0.9296785593032836,1.0,0.0,3.0,1.0,0.0
17912940,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9974564909934998,0.3659440577030182,0.3288322687149048,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8379969000816345,0.2170212715864181,0.2065352797508239,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8735272884368896,0.2467195838689804,0.1732774078845977,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.813067615032196,0.1968841403722763,0.187552809715271,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7174600958824158,0.1336069852113723,0.6070078015327454,284.85272216796875,284.95001220703125,298.4342346191406,294.237548828125,297.81768798828125,297.3125915527344,284.8585205078125,1.0,0.3388652503490448,0.8502276539802551,0.8502276539802551,1.0,1.0,-1.8041868209838867,0.8121829032897949,0.9920039176940918,0.3220083117485046,0.8469034433364868,0.8469034433364868,0.0,52.11104965209961,25.0,37325.015625,0.0,493.3584899902344,1.0,281.2563781738281,283.7019958496094,297.2710876464844,299.7792053222656,293.1499938964844,293.1499938964844,281.54998779296875,40758.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354347109794617,1.0,0.0,0.0,3.63902759552002,3.639052152633667,8.836167921799642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.56640625,0.0,1556.4937744140625,1895.4371337890625,0.0,1900.8233642578125,0.9056421518325806,1.0,0.0,3.0,1.0,0.0
17913000,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9974564909934998,0.3659440577030182,0.3288322687149048,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8379969000816345,0.2170212715864181,0.2065352797508239,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8735272884368896,0.2467195838689804,0.1732774078845977,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.813067615032196,0.1968841403722763,0.187552809715271,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7174600958824158,0.1336069852113723,0.6070078015327454,284.85272216796875,284.95001220703125,298.4342346191406,294.237548828125,297.81768798828125,297.3125915527344,284.8585205078125,1.0,0.3388652503490448,0.8502276539802551,0.8502276539802551,1.0,1.0,-1.8041868209838867,0.8121829032897949,0.9920039176940918,0.3220083117485046,0.8469034433364868,0.8469034433364868,0.0,52.11104965209961,25.0,37325.015625,0.0,493.3584899902344,1.0,281.2563781738281,283.7019958496094,297.2710876464844,299.7792053222656,293.1499938964844,293.1499938964844,281.54998779296875,40758.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354347109794617,1.0,0.0,0.0,3.63902759552002,3.639052152633667,8.836167921799642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.56640625,0.0,1556.4937744140625,1895.4371337890625,0.0,1900.8233642578125,0.9056421518325806,1.0,0.0,3.0,1.0,0.0
17913060,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.3738625645637512,0.3037230670452118,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.863217294216156,0.2178100943565368,0.2069032043218612,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9012364745140076,0.2474646419286728,0.1734852492809295,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8366847634315491,0.1975133419036865,0.1877852827310562,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.736768901348114,0.1333368122577667,0.6041366457939148,285.0136108398437,284.95001220703125,298.5006408691406,294.23016357421875,297.8593139648437,297.3342590332031,285.0096130371094,1.0,0.3284363746643066,0.8505275845527649,0.8505275845527649,1.0,1.0,-1.7727829217910769,0.7971604466438293,0.975622534751892,0.3149536550045013,0.9657068848609924,0.9657068848609924,0.0,46.08881759643555,25.0,36216.7890625,0.0,454.9677429199219,1.0,281.5427551269531,283.86065673828125,297.1835021972656,299.56744384765625,293.1499938964844,293.1499938964844,281.25,33263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215424180030823,1.0,0.0,0.0,3.737629652023315,3.737654209136963,9.321501011072542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.8037109375,0.0,1611.8978271484375,1895.4371337890625,0.0,1784.7308349609375,0.9231087565422058,1.0,0.0,3.0,1.0,0.0
17913120,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.3738625645637512,0.3037230670452118,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.863217294216156,0.2178100943565368,0.2069032043218612,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9012364745140076,0.2474646419286728,0.1734852492809295,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8366847634315491,0.1975133419036865,0.1877852827310562,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.736768901348114,0.1333368122577667,0.6041366457939148,285.0136108398437,284.95001220703125,298.5006408691406,294.23016357421875,297.8593139648437,297.3342590332031,285.0096130371094,1.0,0.3284363746643066,0.8505275845527649,0.8505275845527649,1.0,1.0,-1.7727829217910769,0.7971604466438293,0.975622534751892,0.3149536550045013,0.9657068848609924,0.9657068848609924,0.0,46.08881759643555,25.0,36216.7890625,0.0,454.9677429199219,1.0,281.5427551269531,283.86065673828125,297.1835021972656,299.56744384765625,293.1499938964844,293.1499938964844,281.25,33263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215424180030823,1.0,0.0,0.0,3.737629652023315,3.737654209136963,9.321501011072542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.8037109375,0.0,1611.8978271484375,1895.4371337890625,0.0,1784.7308349609375,0.9231087565422058,1.0,0.0,3.0,1.0,0.0
17913180,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.384986400604248,0.281736820936203,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8859785795211792,0.2182248085737228,0.2073076665401458,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9272549152374268,0.2476710528135299,0.1736783534288406,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8574452996253967,0.197803795337677,0.1880590617656707,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7538316249847412,0.1330649554729461,0.6024721264839172,284.834716796875,284.95001220703125,298.5654602050781,294.2235717773437,297.90997314453125,297.37420654296875,284.84375,1.0,0.320339947938919,0.8508275151252747,0.8508275151252747,1.0,1.0,-1.7442342042922974,0.7835879921913147,0.9606462121009828,0.308325320482254,0.8044083118438721,0.8044083118438721,0.0,41.71470260620117,28.0,35996.96875,0.0,425.0064392089844,1.0,281.25701904296875,283.7079467773437,297.2372741699219,299.6746520996094,293.1499938964844,293.1499938964844,281.54998779296875,43714.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729272186756134,1.0,0.0,0.0,3.4971189498901367,3.497142791748047,8.160449738170428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.01416015625,0.0,1424.94091796875,1895.4371337890625,0.0,1848.9730224609373,0.8768875002861023,1.0,0.0,3.0,1.0,0.0
17913240,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.384986400604248,0.281736820936203,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8859785795211792,0.2182248085737228,0.2073076665401458,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9272549152374268,0.2476710528135299,0.1736783534288406,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8574452996253967,0.197803795337677,0.1880590617656707,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7538316249847412,0.1330649554729461,0.6024721264839172,284.834716796875,284.95001220703125,298.5654602050781,294.2235717773437,297.90997314453125,297.37420654296875,284.84375,1.0,0.320339947938919,0.8508275151252747,0.8508275151252747,1.0,1.0,-1.7442342042922974,0.7835879921913147,0.9606462121009828,0.308325320482254,0.8044083118438721,0.8044083118438721,0.0,41.71470260620117,28.0,35996.96875,0.0,425.0064392089844,1.0,281.25701904296875,283.7079467773437,297.2372741699219,299.6746520996094,293.1499938964844,293.1499938964844,281.54998779296875,43714.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729272186756134,1.0,0.0,0.0,3.4971189498901367,3.497142791748047,8.160449738170428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.01416015625,0.0,1424.94091796875,1895.4371337890625,0.0,1848.9730224609373,0.8768875002861023,1.0,0.0,3.0,1.0,0.0
17913300,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.3912582397460937,0.2733836770057678,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8954046368598938,0.2185930162668228,0.2074653506278991,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9382525086402892,0.2479913830757141,0.1737300157546997,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8661651611328125,0.1980917453765869,0.1881542652845382,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.761005163192749,0.1330813914537429,0.6018019318580627,284.9955444335937,284.95001220703125,298.5972900390625,294.2206115722656,297.9372863769531,297.3981018066406,285.0111694335937,1.0,0.3173971176147461,0.8509774804115295,0.8509774804115295,1.0,1.0,-1.7337607145309448,0.7786239385604858,0.955136775970459,0.3058776259422302,0.8974848985671997,0.8974848985671997,0.0,40.13731384277344,28.0,35226.42578125,0.0,414.2125854492188,1.0,281.4975280761719,283.8856506347656,297.15283203125,299.4378356933594,293.1499938964844,293.1499938964844,281.54998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181876301765442,1.0,0.0,0.0,3.5084829330444336,3.508505582809448,8.21357104996423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.46484375,0.0,1383.0421142578125,1895.4371337890625,0.0,1757.135498046875,0.8772178888320923,1.0,0.0,3.0,1.0,0.0
17913360,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.3977432548999786,0.2660371959209442,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9044533967971802,0.2191400229930877,0.207877904176712,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9485585689544678,0.2485258132219314,0.1740202903747558,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8746293187141418,0.1985431462526321,0.1884814649820327,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.768044650554657,0.1332584619522094,0.6020945906639099,285.0142517089844,284.95001220703125,298.6286926269531,294.2179260253906,297.9651184082031,297.4231872558594,285.0106201171875,1.0,0.3151073157787323,0.8515624403953552,0.8515624403953552,1.0,1.0,-1.7265247106552124,0.7752390503883362,0.951285719871521,0.3042266964912414,0.9317086935043336,0.9317086935043336,0.0,38.82433319091797,31.0,35225.3984375,0.0,406.1700439453125,1.0,281.5416259765625,283.8744812011719,297.1563720703125,299.47186279296875,293.1499938964844,293.1499938964844,281.25,33045.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118760943412781,1.0,0.0,0.0,3.612642526626587,3.61266565322876,8.708498739906645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.73583984375,0.0,1470.1224365234375,1895.4371337890625,0.0,1705.7078857421875,0.894766092300415,1.0,0.0,3.0,1.0,0.0
17913420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.404235303401947,0.2597015798091888,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9130406975746156,0.219519093632698,0.2083194255828857,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9573514461517334,0.2488023787736892,0.1743087321519851,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8822709321975708,0.1988375335931778,0.1888324171304702,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7744377851486206,0.1333466321229934,0.6026149988174438,284.85565185546875,284.95001220703125,298.6625671386719,294.21533203125,297.9931945800781,297.4467163085937,284.8415832519531,1.0,0.3132562637329101,0.8522023558616638,0.8522023558616638,1.0,1.0,-1.720839500427246,0.7725977897644043,0.9482417106628418,0.3029526770114898,0.8244948387145996,0.8244948387145996,0.0,37.74217987060547,31.0,35755.02734375,0.0,399.7469177246094,1.0,281.2906494140625,283.6939392089844,297.2393493652344,299.68023681640625,293.1499938964844,293.1499938964844,281.25,38470.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187440991401672,1.0,0.0,0.0,3.567533731460572,3.5675573348999023,8.49238119826623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.67138671875,0.0,1461.408447265625,1895.4371337890625,0.0,1761.7005615234375,0.8857020735740662,1.0,0.0,3.0,1.0,0.0
17913480,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.4091552197933197,0.2562257349491119,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9178749322891236,0.2196953296661377,0.2085001468658447,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9618179202079772,0.2488543540239334,0.1743616014719009,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8863925933837891,0.1989529281854629,0.1889543384313583,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7778300642967224,0.1333225071430206,0.6025465130805969,284.8622131347656,284.95001220703125,298.6902160644531,294.2134704589844,298.014404296875,297.4627990722656,284.8719177246094,1.0,0.3121611475944519,0.8527323007583618,0.8527323007583618,1.0,1.0,-1.7170100212097168,0.7708286046981812,0.9461813569068908,0.3021009862422943,0.7973525524139404,0.7973525524139404,0.0,37.15566253662109,51.0,35328.92578125,0.0,395.8591613769531,1.0,281.2584228515625,283.7432861328125,297.2290954589844,299.6145324707031,293.1499938964844,293.1499938964844,281.54998779296875,42713.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200645208358765,1.0,0.0,0.0,3.3868391513824463,3.386861801147461,7.653894158465846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.57861328125,0.0,1306.2366943359375,1895.4371337890625,0.0,1772.5523681640625,0.8525282740592957,1.0,0.0,3.0,1.0,0.0
17913540,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.414709597826004,0.2606227993965149,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.912723958492279,0.2201896458864212,0.2088474184274673,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9566298127174376,0.249282568693161,0.1745410114526748,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8818492293357849,0.1993457078933715,0.1892200857400894,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.773640513420105,0.1334545165300369,0.602861225605011,285.0313415527344,284.95001220703125,298.72314453125,294.21160888671875,298.0386047363281,297.4796142578125,285.0439758300781,1.0,0.3143912553787231,0.8533722162246704,0.8533722162246704,1.0,1.0,-1.7236005067825315,0.7740651369094849,0.949535310268402,0.3035295903682709,0.9068778157234192,0.9068778157234192,0.0,37.92802810668945,51.0,34927.55859375,0.0,401.8687438964844,1.0,281.5035095214844,283.915771484375,297.1512145996094,299.4076538085937,293.1499938964844,293.1499938964844,281.54998779296875,34098.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095860838890076,1.0,0.0,0.0,3.448626041412353,3.448647975921631,7.935705070849508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.400390625,0.0,1307.0157470703125,1895.4371337890625,0.0,1687.2103271484375,0.8619056940078735,1.0,0.0,3.0,1.0,0.0
17913600,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.4181966185569763,0.2689455449581146,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9032975435256958,0.2207400798797607,0.2093760222196579,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.946524143218994,0.2498027235269546,0.174907848238945,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8732684254646301,0.1997991800308227,0.1896611601114273,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7660030126571655,0.1336351335048675,0.6038340926170349,285.0501403808594,284.95001220703125,298.75,294.2104187011719,298.0542907714844,297.4858093261719,285.04840087890625,1.0,0.3179621398448944,0.8539021611213684,0.8539021611213684,1.0,1.0,-1.736358880996704,0.780210018157959,0.9561488628387452,0.3064498007297516,0.9488396048545836,0.9488396048545836,0.0,39.464637756347656,69.0,35250.01171875,0.0,413.7408447265625,1.0,281.5409851074219,283.90509033203125,297.16485595703125,299.465087890625,293.1499938964844,293.1499938964844,281.25,31446.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059763669967651,1.0,0.0,0.0,3.566437005996704,3.56645941734314,8.487160698678053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.2763671875,0.0,1408.8861083984375,1895.4371337890625,0.0,1658.2330322265625,0.8833580017089844,1.0,0.0,3.0,1.0,0.0
17913660,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4210075736045837,0.2981806099414825,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8736385107040405,0.2217172384262085,0.2105418890714645,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9111449718475342,0.2504981458187103,0.1756187975406646,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.845608115196228,0.2006099075078964,0.1906565576791763,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7416666150093079,0.1338241398334503,0.6058633923530579,284.8987731933594,284.95001220703125,298.80712890625,294.206787109375,298.0708923339844,297.4679260253906,284.9066162109375,1.0,0.3297165334224701,0.8544068932533264,0.8544068932533264,1.0,1.0,-1.777333378791809,0.7998371720314026,0.9774962067604064,0.3158464133739471,0.8437656760215759,0.8437656760215759,0.0,45.17300415039063,87.0,36430.0703125,0.0,455.31549072265625,1.0,281.2578430175781,283.74444580078125,297.2572021484375,299.6896667480469,293.1499938964844,293.1499938964844,281.54998779296875,38696.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209222912788391,1.0,0.0,0.0,3.493682146072388,3.493705034255981,8.144418188749114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.45068359375,0.0,1385.4224853515625,1895.4371337890625,0.0,1779.6165771484375,0.8725017309188843,1.0,0.0,3.0,1.0,0.0
17913720,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4210075736045837,0.2981806099414825,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8736385107040405,0.2217172384262085,0.2105418890714645,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9111449718475342,0.2504981458187103,0.1756187975406646,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.845608115196228,0.2006099075078964,0.1906565576791763,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7416666150093079,0.1338241398334503,0.6058633923530579,284.8987731933594,284.95001220703125,298.80712890625,294.206787109375,298.0708923339844,297.4679260253906,284.9066162109375,1.0,0.3297165334224701,0.8544068932533264,0.8544068932533264,1.0,1.0,-1.777333378791809,0.7998371720314026,0.9774962067604064,0.3158464133739471,0.8437656760215759,0.8437656760215759,0.0,45.17300415039063,87.0,36430.0703125,0.0,455.31549072265625,1.0,281.2578430175781,283.74444580078125,297.2572021484375,299.6896667480469,293.1499938964844,293.1499938964844,281.54998779296875,38696.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209222912788391,1.0,0.0,0.0,3.493682146072388,3.493705034255981,8.144418188749114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.45068359375,0.0,1385.4224853515625,1895.4371337890625,0.0,1779.6165771484375,0.8725017309188843,1.0,0.0,3.0,1.0,0.0
17913780,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9990000128746032,0.4200003445148468,0.3375823497772217,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8411539196968079,0.2235423773527145,0.2122866809368133,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8747865557670593,0.2521239221096039,0.176739752292633,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8154335618019104,0.2022248655557632,0.1922207325696945,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7146955728530884,0.1344055086374282,0.6091939806938171,285.10546875,284.95001220703125,298.8609313964844,294.20074462890625,298.0730285644531,297.42529296875,285.1064147949219,1.0,0.3460447788238525,0.8549116253852844,0.8549116253852844,1.0,1.0,-1.8339492082595823,0.8270066380500793,1.006942629814148,0.3288435339927673,1.0,1.0,0.0,53.731842041015625,105.0,36838.859375,0.0,517.8505249023438,1.0,281.5420837402344,283.9217529296875,297.1954040527344,299.58502197265625,293.1499938964844,293.1499938964844,281.25,30839.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152315974235535,1.0,0.0,0.0,3.699659585952759,3.699682950973511,9.13307019345666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.1953125,0.0,1549.983154296875,1895.4371337890625,0.0,1732.9683837890625,0.9125055074691772,1.0,0.0,3.0,1.0,0.0
17913840,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9990000128746032,0.4200003445148468,0.3375823497772217,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8411539196968079,0.2235423773527145,0.2122866809368133,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8747865557670593,0.2521239221096039,0.176739752292633,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8154335618019104,0.2022248655557632,0.1922207325696945,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7146955728530884,0.1344055086374282,0.6091939806938171,285.10546875,284.95001220703125,298.8609313964844,294.20074462890625,298.0730285644531,297.42529296875,285.1064147949219,1.0,0.3460447788238525,0.8549116253852844,0.8549116253852844,1.0,1.0,-1.8339492082595823,0.8270066380500793,1.006942629814148,0.3288435339927673,1.0,1.0,0.0,53.731842041015625,105.0,36838.859375,0.0,517.8505249023438,1.0,281.5420837402344,283.9217529296875,297.1954040527344,299.58502197265625,293.1499938964844,293.1499938964844,281.25,30839.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152315974235535,1.0,0.0,0.0,3.699659585952759,3.699682950973511,9.13307019345666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.1953125,0.0,1549.983154296875,1895.4371337890625,0.0,1732.9683837890625,0.9125055074691772,1.0,0.0,3.0,1.0,0.0
17913900,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.4177485406398773,0.3597490191459656,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8259922862052917,0.2244763076305389,0.2134225219488144,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8576596975326538,0.2528939545154571,0.1774961948394775,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7997465133666992,0.2030622959136963,0.1932563632726669,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7000692486763,0.1346761137247085,0.6115450859069824,284.9789123535156,284.95001220703125,298.8866271972656,294.19683837890625,298.0692443847656,297.3958435058594,284.9620361328125,1.0,0.3555418848991394,0.8551639914512634,0.8551639914512634,1.0,1.0,-1.8668999671936035,0.8428475856781006,1.0240525007247925,0.3364311456680298,0.9716991186141968,0.9716991186141968,0.0,58.9936752319336,105.0,38266.359375,0.0,556.81884765625,1.0,281.29547119140625,283.74517822265625,297.27691650390625,299.8451843261719,293.1499938964844,293.1499938964844,281.25,32339.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276637554168701,1.0,0.0,0.0,3.761580228805542,3.7616045475006095,9.441346264793538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.326171875,0.0,1632.6629638671875,1895.4371337890625,0.0,1835.5313720703125,0.9271610379219056,1.0,0.0,3.0,1.0,0.0
17913960,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9901673793792723,0.4142553210258484,0.3745949566364288,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8063411116600037,0.2252124100923538,0.2144552171230316,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8368801474571228,0.253390908241272,0.1781123727560043,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7794147729873657,0.2037197649478912,0.1942091584205627,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6811985969543457,0.1347668617963791,0.6135643124580383,284.93505859375,284.95001220703125,298.9115600585937,294.1924133300781,298.0612487792969,297.3597106933594,284.9356384277344,1.0,0.3653432726860046,0.8546013832092285,0.8546013832092285,1.0,1.0,-1.8906978368759155,0.854112446308136,1.0365854501724243,0.3423360288143158,0.9409737586975098,0.9409737586975098,0.0,66.1736068725586,93.0,38625.30859375,0.0,596.507080078125,1.0,281.2566833496094,283.7132873535156,297.2759094238281,299.8436584472656,293.1499938964844,293.1499938964844,280.95001220703125,34877.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366636395454407,1.0,0.0,0.0,3.760874032974243,3.760899066925049,9.437802646061756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3857421875,0.0,1651.398681640625,1895.4371337890625,0.0,1911.22802734375,0.929037868976593,1.0,0.0,3.0,1.0,0.0
17914020,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9602168798446656,0.4129083156585693,0.3720044493675232,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.783083975315094,0.2264517694711685,0.2160223573446273,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8140822052955627,0.2540833055973053,0.1788981109857559,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7574726939201355,0.2048123031854629,0.1956374794244766,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6601085066795349,0.1347648650407791,0.6153504848480225,284.8360595703125,284.95001220703125,298.959228515625,294.1820373535156,298.0643310546875,297.3251953125,284.8475952148437,1.0,0.373482346534729,0.8534761071205139,0.8534761071205139,1.0,1.0,-1.893888592720032,0.8555721044540405,1.0383164882659912,0.3428255021572113,0.8013841509819031,0.8013841509819031,0.0,75.40261840820312,81.0,38723.640625,0.0,628.696044921875,1.0,280.9583435058594,283.630615234375,297.2406311035156,299.853271484375,293.1499938964844,293.1499938964844,281.25,44242.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528564929962158,1.0,0.0,0.0,3.4513933658599854,3.4514169692993164,7.94844595475297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.498046875,0.0,1381.5440673828125,1895.4371337890625,0.0,2050.21435546875,0.8685524463653564,1.0,0.0,3.0,1.0,0.0
17914080,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9602168798446656,0.4129083156585693,0.3720044493675232,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.783083975315094,0.2264517694711685,0.2160223573446273,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8140822052955627,0.2540833055973053,0.1788981109857559,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7574726939201355,0.2048123031854629,0.1956374794244766,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6601085066795349,0.1347648650407791,0.6153504848480225,284.8360595703125,284.95001220703125,298.959228515625,294.1820373535156,298.0643310546875,297.3251953125,284.8475952148437,1.0,0.373482346534729,0.8534761071205139,0.8534761071205139,1.0,1.0,-1.893888592720032,0.8555721044540405,1.0383164882659912,0.3428255021572113,0.8013841509819031,0.8013841509819031,0.0,75.40261840820312,81.0,38723.640625,0.0,628.696044921875,1.0,280.9583435058594,283.630615234375,297.2406311035156,299.853271484375,293.1499938964844,293.1499938964844,281.25,44242.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528564929962158,1.0,0.0,0.0,3.4513933658599854,3.4514169692993164,7.94844595475297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.498046875,0.0,1381.5440673828125,1895.4371337890625,0.0,2050.21435546875,0.8685524463653564,1.0,0.0,3.0,1.0,0.0
17914140,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9606816172599792,0.4169423878192901,0.3747430443763733,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7837574481964111,0.2286542952060699,0.2178575843572616,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8141013979911804,0.2559431195259094,0.1799780130386352,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7580700516700745,0.2067860960960388,0.1972788721323013,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6597735285758972,0.1356079131364822,0.6181029081344604,285.0206298828125,284.95001220703125,299.0041809082031,294.1697692871094,298.0885009765625,297.3314514160156,285.018798828125,1.0,0.3754965960979461,0.8523508906364441,0.8523508906364441,1.0,1.0,-1.9059456586837769,0.861272394657135,1.0446733236312866,0.3454432487487793,0.9353489279747008,0.9353489279747008,0.0,76.30677032470703,69.0,38417.96875,0.0,640.5992431640625,1.0,281.2413635253906,283.7935485839844,297.1332702636719,299.63885498046875,293.1499938964844,293.1499938964844,280.95001220703125,32699.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399892807006836,1.0,0.0,0.0,3.600049018859864,3.600071907043457,8.647889444546308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.912109375,0.0,1453.9451904296875,1895.4371337890625,0.0,1939.4893798828125,0.8916947841644287,1.0,0.0,3.0,1.0,0.0
17914200,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9606816172599792,0.4169423878192901,0.3747430443763733,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7837574481964111,0.2286542952060699,0.2178575843572616,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8141013979911804,0.2559431195259094,0.1799780130386352,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7580700516700745,0.2067860960960388,0.1972788721323013,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6597735285758972,0.1356079131364822,0.6181029081344604,285.0206298828125,284.95001220703125,299.0041809082031,294.1697692871094,298.0885009765625,297.3314514160156,285.018798828125,1.0,0.3754965960979461,0.8523508906364441,0.8523508906364441,1.0,1.0,-1.9059456586837769,0.861272394657135,1.0446733236312866,0.3454432487487793,0.9353489279747008,0.9353489279747008,0.0,76.30677032470703,69.0,38417.96875,0.0,640.5992431640625,1.0,281.2413635253906,283.7935485839844,297.1332702636719,299.63885498046875,293.1499938964844,293.1499938964844,280.95001220703125,32699.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399892807006836,1.0,0.0,0.0,3.600049018859864,3.600071907043457,8.647889444546308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.912109375,0.0,1453.9451904296875,1895.4371337890625,0.0,1939.4893798828125,0.8916947841644287,1.0,0.0,3.0,1.0,0.0
17914260,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.975569784641266,0.4204756021499634,0.3780089318752289,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7963879108428955,0.2307043820619583,0.21973916888237,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8254227638244629,0.257470041513443,0.1810442209243774,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7698600888252258,0.2086339443922042,0.1989596039056778,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6699662804603577,0.1366071999073028,0.6219430565834045,284.8841247558594,284.95001220703125,299.0466003417969,294.1557922363281,298.11041259765625,297.3358459472656,284.8916931152344,1.0,0.3736253976821899,0.8519496321678162,0.8519496321678162,1.0,1.0,-1.920038819313049,0.8680045008659363,1.0520342588424685,0.3486745059490204,0.8219826817512512,0.8219826817512512,0.0,72.59772491455078,57.0,39016.95703125,0.0,639.0944213867188,1.0,280.9579467773437,283.6584777832031,297.18975830078125,299.79443359375,293.1499938964844,293.1499938964844,281.25,40587.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514258623123169,1.0,0.0,0.0,3.4454538822174072,3.445476770401001,7.92111279679375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.10791015625,0.0,1349.687744140625,1895.4371337890625,0.0,2037.7996826171875,0.8636738061904907,1.0,0.0,3.0,1.0,0.0
17914320,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.975569784641266,0.4204756021499634,0.3780089318752289,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7963879108428955,0.2307043820619583,0.21973916888237,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8254227638244629,0.257470041513443,0.1810442209243774,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7698600888252258,0.2086339443922042,0.1989596039056778,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6699662804603577,0.1366071999073028,0.6219430565834045,284.8841247558594,284.95001220703125,299.0466003417969,294.1557922363281,298.11041259765625,297.3358459472656,284.8916931152344,1.0,0.3736253976821899,0.8519496321678162,0.8519496321678162,1.0,1.0,-1.920038819313049,0.8680045008659363,1.0520342588424685,0.3486745059490204,0.8219826817512512,0.8219826817512512,0.0,72.59772491455078,57.0,39016.95703125,0.0,639.0944213867188,1.0,280.9579467773437,283.6584777832031,297.18975830078125,299.79443359375,293.1499938964844,293.1499938964844,281.25,40587.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514258623123169,1.0,0.0,0.0,3.4454538822174072,3.445476770401001,7.92111279679375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.10791015625,0.0,1349.687744140625,1895.4371337890625,0.0,2037.7996826171875,0.8636738061904907,1.0,0.0,3.0,1.0,0.0
17914380,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9987595677375792,0.4254896342754364,0.381694495677948,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8192915320396423,0.2333952784538269,0.2217755764722824,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8471118211746216,0.2597358226776123,0.1822244822978973,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7925470471382141,0.2110659480094909,0.200771227478981,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6901388168334961,0.1381291151046753,0.6266018152236938,285.0491943359375,284.95001220703125,299.0867004394531,294.14031982421875,298.1366882324219,297.34979248046875,285.04638671875,1.0,0.3692260086536407,0.8515483736991882,0.8515483736991882,1.0,1.0,-1.936061978340149,0.875690221786499,1.06037175655365,0.3522806465625763,0.9657999873161316,0.9657999873161316,0.0,65.76380157470703,45.0,38830.42578125,0.0,628.7100219726562,1.0,281.24176025390625,283.803466796875,297.11328125,299.6374816894531,293.1499938964844,293.1499938964844,280.95001220703125,31469.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414361834526062,1.0,0.0,0.0,3.627111196517944,3.627134084701538,8.778393407737894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.072265625,0.0,1474.1639404296875,1895.4371337890625,0.0,1951.8323974609373,0.8968543410301208,1.0,0.0,3.0,1.0,0.0
17914440,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9987595677375792,0.4254896342754364,0.381694495677948,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8192915320396423,0.2333952784538269,0.2217755764722824,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8471118211746216,0.2597358226776123,0.1822244822978973,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7925470471382141,0.2110659480094909,0.200771227478981,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6901388168334961,0.1381291151046753,0.6266018152236938,285.0491943359375,284.95001220703125,299.0867004394531,294.14031982421875,298.1366882324219,297.34979248046875,285.04638671875,1.0,0.3692260086536407,0.8515483736991882,0.8515483736991882,1.0,1.0,-1.936061978340149,0.875690221786499,1.06037175655365,0.3522806465625763,0.9657999873161316,0.9657999873161316,0.0,65.76380157470703,45.0,38830.42578125,0.0,628.7100219726562,1.0,281.24176025390625,283.803466796875,297.11328125,299.6374816894531,293.1499938964844,293.1499938964844,280.95001220703125,31469.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414361834526062,1.0,0.0,0.0,3.627111196517944,3.627134084701538,8.778393407737894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.072265625,0.0,1474.1639404296875,1895.4371337890625,0.0,1951.8323974609373,0.8968543410301208,1.0,0.0,3.0,1.0,0.0
