time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.4284754991531372,0.3717507421970367,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.828803539276123,0.2346476465463638,0.2229683548212051,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8569293022155762,0.2607051134109497,0.1829411685466766,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8026700615882874,0.2121986299753189,0.2018414586782455,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.699217677116394,0.1388882845640182,0.6297805905342102,284.8913879394531,284.95001220703125,299.10595703125,294.1320495605469,298.1498413085937,297.35809326171875,284.8731384277344,1.0,0.3659144937992096,0.8513477444648743,0.8513477444648743,1.0,1.0,-1.93139398097992,0.8733742237091064,1.058019757270813,0.3513749241828918,0.8720439076423645,0.8720439076423645,0.0,62.990177154541016,45.0,39592.98828125,0.0,616.1295166015625,1.0,280.9975891113281,283.6123046875,297.1835327148437,299.8602905273437,293.1499938964844,293.1499938964844,280.95001220703125,35234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507032752037048,1.0,0.0,0.0,3.642274618148804,3.642298221588135,8.851943675836083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.486328125,0.0,1518.87255859375,1895.4371337890625,0.0,2031.53857421875,0.9006530046463013,1.0,0.0,3.0,1.0,0.0
17914560,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.4327948689460754,0.3590345382690429,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8389729261398315,0.235717698931694,0.2239238917827606,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8676062226295471,0.2614287436008453,0.1834201663732528,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8132005333900452,0.2131621241569519,0.2026938050985336,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7088804841041565,0.139561653137207,0.6323826909065247,284.86346435546875,284.95001220703125,299.1247253417969,294.1235046386719,298.1663818359375,297.373046875,284.86895751953125,1.0,0.3618680536746979,0.8511825799942017,0.8511825799942017,1.0,1.0,-1.92217481136322,0.868914783000946,1.053260087966919,0.3492508232593536,0.8242026567459106,0.8242026567459106,0.0,60.03678512573242,33.0,39095.43359375,0.0,599.5836181640625,1.0,280.95770263671875,283.6241760253906,297.1656188964844,299.7883605957031,293.1499938964844,293.1499938964844,281.25,40676.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549593448638916,1.0,0.0,0.0,3.496518135070801,3.4965415000915527,8.157646220752213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.06787109375,0.0,1402.5426025390625,1895.4371337890625,0.0,2068.508056640625,0.8742021322250366,1.0,0.0,3.0,1.0,0.0
17914620,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.4469424784183502,0.3272678852081299,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8673384189605713,0.2385753542184829,0.2261548191308975,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8974583745002747,0.2637468874454498,0.1846627295017242,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8397036194801331,0.2157344967126846,0.2046771347522735,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7325762510299683,0.1415294706821441,0.6390590667724609,285.0118408203125,284.95001220703125,299.16082763671875,294.10552978515625,298.2164001464844,297.43536376953125,285.0071105957031,1.0,0.3520181477069855,0.8508522510528564,0.8508522510528564,1.0,1.0,-1.8986014127731323,0.8575407266616821,1.0410605669021606,0.3437889516353607,0.9387084245681764,0.9387084245681764,0.0,53.06953430175781,36.0,38238.69921875,0.0,559.987060546875,1.0,281.241943359375,283.76690673828125,297.0678100585937,299.5731811523437,293.1499938964844,293.1499938964844,280.95001220703125,32681.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427905201911926,1.0,0.0,0.0,3.624800443649292,3.624823570251465,8.767211738813785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.20263671875,0.0,1480.6568603515625,1895.4371337890625,0.0,1963.41064453125,0.89702308177948,1.0,0.0,3.0,1.0,0.0
17914680,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.4469424784183502,0.3272678852081299,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8673384189605713,0.2385753542184829,0.2261548191308975,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8974583745002747,0.2637468874454498,0.1846627295017242,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8397036194801331,0.2157344967126846,0.2046771347522735,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7325762510299683,0.1415294706821441,0.6390590667724609,285.0118408203125,284.95001220703125,299.16082763671875,294.10552978515625,298.2164001464844,297.43536376953125,285.0071105957031,1.0,0.3520181477069855,0.8508522510528564,0.8508522510528564,1.0,1.0,-1.8986014127731323,0.8575407266616821,1.0410605669021606,0.3437889516353607,0.9387084245681764,0.9387084245681764,0.0,53.06953430175781,36.0,38238.69921875,0.0,559.987060546875,1.0,281.241943359375,283.76690673828125,297.0678100585937,299.5731811523437,293.1499938964844,293.1499938964844,280.95001220703125,32681.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427905201911926,1.0,0.0,0.0,3.624800443649292,3.624823570251465,8.767211738813785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.20263671875,0.0,1480.6568603515625,1895.4371337890625,0.0,1963.41064453125,0.89702308177948,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9990000128746032,0.4580247700214386,0.3094281554222107,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8862088322639465,0.2403753250837326,0.2278565317392349,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9175179600715636,0.2650672793388366,0.1856272667646408,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8569750189781189,0.2173536419868469,0.2061972916126251,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7476997971534729,0.1429726928472519,0.6450625658035278,284.8362121582031,284.95001220703125,299.1844482421875,294.0927429199219,298.2551574707031,297.48712158203125,284.83740234375,1.0,0.3476942479610443,0.8506271839141846,0.8506271839141846,1.0,1.0,-1.88940691947937,0.8531290292739868,1.0362777709960938,0.3415291905403137,0.8073545694351196,0.8073545694351196,0.0,49.50386428833008,36.0,38564.48828125,0.0,542.0670166015625,1.0,280.9755249023437,283.5956115722656,297.1294250488281,299.7394714355469,293.1499938964844,293.1499938964844,280.95001220703125,41108.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515093684196472,1.0,0.0,0.0,3.5107123851776123,3.510735988616944,8.224013754443149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.240234375,0.0,1420.421630859375,1895.4371337890625,0.0,2038.5234375,0.8756501078605652,1.0,0.0,3.0,1.0,0.0
17914800,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.4631426930427551,0.3027840256690979,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8937733173370361,0.2411920428276062,0.2285600751638412,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9259459376335144,0.2656427025794983,0.1859776973724365,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8639951348304749,0.2180848866701126,0.2068240344524383,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.75395268201828,0.1436570435762405,0.6478013396263123,284.8669128417969,284.95001220703125,299.1952209472656,294.08660888671875,298.2728881835937,297.5107116699219,284.875244140625,1.0,0.3461686670780182,0.850521981716156,0.850521981716156,1.0,1.0,-1.8867335319519043,0.8518437743186951,1.034889817237854,0.3408643305301666,0.8064666390419006,0.8064666390419006,0.0,48.24052810668945,39.0,38355.796875,0.0,536.1597900390625,1.0,280.9585266113281,283.6394958496094,297.1081237792969,299.68133544921875,293.1499938964844,293.1499938964844,281.25,41993.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518869042396545,1.0,0.0,0.0,3.410318374633789,3.410341262817383,7.760383482491306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.345703125,0.0,1324.4033203125,1895.4371337890625,0.0,2041.797607421875,0.857266366481781,1.0,0.0,3.0,1.0,0.0
17914860,297.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.4746223986148834,0.2902266979217529,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9095332026481628,0.2433708161115646,0.2303277552127838,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9431321620941162,0.267396867275238,0.1869568824768066,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8786256909370422,0.2200366258621215,0.2083988487720489,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7671949863433838,0.1454353183507919,0.6546555757522583,285.03662109375,284.95001220703125,299.2178039550781,294.0732421875,298.3117370605469,297.5629272460937,285.0377197265625,1.0,0.3438739776611328,0.8508691191673279,0.8508691191673279,1.0,1.0,-1.885068774223328,0.8511031866073608,1.0339655876159668,0.34040567278862,0.9240629076957704,0.9240629076957704,0.0,45.995059967041016,39.0,37884.11328125,0.0,527.8084716796875,1.0,281.2217102050781,283.8001708984375,297.0182189941406,299.46954345703125,293.1499938964844,293.1499938964844,281.25,32760.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406060695648193,1.0,0.0,0.0,3.511359453201294,3.5113816261291504,8.227045213970996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.310546875,0.0,1361.005126953125,1895.4371337890625,0.0,1944.74755859375,0.8734606504440308,1.0,0.0,3.0,1.0,0.0
17914920,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.4799990952014923,0.2849541306495666,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9173232913017272,0.2444765567779541,0.2313180416822433,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.95074462890625,0.2683065533638,0.1875558346509933,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8854122161865234,0.2210280001163482,0.2092833817005157,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7734485864639282,0.1463502794504165,0.6584720611572266,285.0289611816406,284.95001220703125,299.2281494140625,294.0668640136719,298.3294982910156,297.5867614746094,285.0259704589844,1.0,0.3432334959506988,0.851031482219696,0.851031482219696,1.0,1.0,-1.8862886428833008,0.8517186045646667,1.0345700979232788,0.3406514227390289,0.9367731809616088,0.9367731809616088,0.0,45.12052917480469,59.0,37976.94140625,0.0,525.8350219726562,1.0,281.240966796875,283.7837829589844,297.0255126953125,299.5011901855469,293.1499938964844,293.1499938964844,280.95001220703125,32080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73886638879776,1.0,0.0,0.0,3.573041677474976,3.5730643272399902,8.518624099451699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.06494140625,0.0,1420.51611328125,1895.4371337890625,0.0,1929.9296875,0.8852217197418213,1.0,0.0,3.0,1.0,0.0
17914980,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.4933838248252868,0.2902281582355499,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9154165983200072,0.2474880367517471,0.234321042895317,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.947457790374756,0.2704989314079284,0.1892478466033935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8837295174598694,0.2237138897180557,0.2119736224412918,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.773452639579773,0.1489372700452804,0.6706698536872864,284.8973388671875,284.95001220703125,299.25982666015625,294.0465393066406,298.3739318847656,297.6407165527344,284.906005859375,1.0,0.3494743108749389,0.8515409827232361,0.8515409827232361,1.0,1.0,-1.916110157966613,0.866197407245636,1.0499128103256226,0.3472230136394501,0.832161545753479,0.832161545753479,0.0,46.64492034912109,79.0,38925.6796875,0.0,551.4763793945312,1.0,280.9580383300781,283.6494140625,297.0856628417969,299.6744079589844,293.1499938964844,293.1499938964844,281.25,39561.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513539791107178,1.0,0.0,0.0,3.448962688446045,3.4489855766296387,7.937254622447654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.48388671875,0.0,1345.975830078125,1895.4371337890625,0.0,2037.1766357421875,0.8637754917144775,1.0,0.0,3.0,1.0,0.0
17915040,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.4933838248252868,0.2902281582355499,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9154165983200072,0.2474880367517471,0.234321042895317,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.947457790374756,0.2704989314079284,0.1892478466033935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8837295174598694,0.2237138897180557,0.2119736224412918,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.773452639579773,0.1489372700452804,0.6706698536872864,284.8973388671875,284.95001220703125,299.25982666015625,294.0465393066406,298.3739318847656,297.6407165527344,284.906005859375,1.0,0.3494743108749389,0.8515409827232361,0.8515409827232361,1.0,1.0,-1.916110157966613,0.866197407245636,1.0499128103256226,0.3472230136394501,0.832161545753479,0.832161545753479,0.0,46.64492034912109,79.0,38925.6796875,0.0,551.4763793945312,1.0,280.9580383300781,283.6494140625,297.0856628417969,299.6744079589844,293.1499938964844,293.1499938964844,281.25,39561.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513539791107178,1.0,0.0,0.0,3.448962688446045,3.4489855766296387,7.937254622447654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.48388671875,0.0,1345.975830078125,1895.4371337890625,0.0,2037.1766357421875,0.8637754917144775,1.0,0.0,3.0,1.0,0.0
17915100,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.4981873631477356,0.300862580537796,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9055145978927612,0.2492100596427917,0.235866516828537,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9361817240715028,0.2718349993228912,0.1900989264249801,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8749125003814697,0.2252410650253296,0.2133537828922271,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7664738893508911,0.150281473994255,0.6767390370368958,285.05584716796875,284.95001220703125,299.2752380371094,294.03619384765625,298.3871459960937,297.6510925292969,285.0703430175781,1.0,0.3552911579608917,0.8517957329750061,0.8517957329750061,1.0,1.0,-1.9406930208206177,0.8780996799468994,1.0625933408737185,0.3527450859546661,0.9443219304084778,0.9443219304084778,0.0,49.03613662719727,79.0,38765.6796875,0.0,576.913818359375,1.0,281.1976013183594,283.8101501464844,297.0107727050781,299.4852600097656,293.1499938964844,293.1499938964844,281.25,32940.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453863620758057,1.0,0.0,0.0,3.529646635055542,3.529669046401977,8.312961199408164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.05712890625,0.0,1381.209228515625,1895.4371337890625,0.0,1985.6715087890625,0.8787670135498047,1.0,0.0,3.0,1.0,0.0
17915160,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9990000128746032,0.5018377304077148,0.3150016367435455,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8936850428581238,0.2511390149593353,0.2377143502235412,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9216997623443604,0.2734055519104004,0.1912092566490173,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8637769818305969,0.2269533276557922,0.2150060385465622,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7574149966239929,0.1517044752836227,0.683499813079834,285.09039306640625,284.95001220703125,299.2904052734375,294.0257568359375,298.3944702148437,297.6507568359375,285.0904541015625,1.0,0.3626517653465271,0.8515172004699707,0.8515172004699707,1.0,1.0,-1.9713181257247925,0.892879068851471,1.0784391164779663,0.359601080417633,1.0,1.0,0.0,52.28727340698242,99.0,39409.30859375,0.0,610.358154296875,1.0,281.2419128417969,283.81060791015625,297.0154113769531,299.55908203125,293.1499938964844,293.1499938964844,280.95001220703125,30508.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447099089622498,1.0,0.0,0.0,3.668191909790039,3.668215274810791,8.978367986856028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.974609375,0.0,1512.207763671875,1895.4371337890625,0.0,1979.8619384765625,0.9055635333061218,1.0,0.0,3.0,1.0,0.0
17915220,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5038111805915833,0.3538458049297333,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8635017275810242,0.2544148862361908,0.2412875592708587,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8874598145484924,0.2757518887519836,0.1932470351457595,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8359965085983276,0.2298386693000793,0.2182005941867828,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7342155575752258,0.1539601236581802,0.6959820985794067,284.9349060058594,284.95001220703125,299.3201599121094,294.00469970703125,298.3890075683594,297.6131896972656,284.9386291503906,1.0,0.3810468018054962,0.8509600758552551,0.8509600758552551,1.0,1.0,-2.043515682220459,0.9277692437171936,1.1157464981079102,0.3758360147476196,0.9273688793182372,0.9273688793182372,0.0,61.61960983276367,117.0,41409.44140625,0.0,698.8684692382812,1.0,280.9573974609375,283.619384765625,297.083251953125,299.8113098144531,293.1499938964844,293.1499938964844,280.6499938964844,35187.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651941180229187,1.0,0.0,0.0,3.7158572673797607,3.715881824493408,9.213217708747834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.33447265625,0.0,1601.4915771484375,1895.4371337890625,0.0,2158.283203125,0.919342279434204,1.0,0.0,3.0,1.0,0.0
17915280,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5038111805915833,0.3538458049297333,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8635017275810242,0.2544148862361908,0.2412875592708587,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8874598145484924,0.2757518887519836,0.1932470351457595,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8359965085983276,0.2298386693000793,0.2182005941867828,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7342155575752258,0.1539601236581802,0.6959820985794067,284.9349060058594,284.95001220703125,299.3201599121094,294.00469970703125,298.3890075683594,297.6131896972656,284.9386291503906,1.0,0.3810468018054962,0.8509600758552551,0.8509600758552551,1.0,1.0,-2.043515682220459,0.9277692437171936,1.1157464981079102,0.3758360147476196,0.9273688793182372,0.9273688793182372,0.0,61.61960983276367,117.0,41409.44140625,0.0,698.8684692382812,1.0,280.9573974609375,283.619384765625,297.083251953125,299.8113098144531,293.1499938964844,293.1499938964844,280.6499938964844,35187.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651941180229187,1.0,0.0,0.0,3.7158572673797607,3.715881824493408,9.213217708747834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.33447265625,0.0,1601.4915771484375,1895.4371337890625,0.0,2158.283203125,0.919342279434204,1.0,0.0,3.0,1.0,0.0
17915340,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.5000355839729309,0.4010075330734253,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8330479860305786,0.2573637664318084,0.2444995790719986,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8534770607948303,0.277681291103363,0.1949101686477661,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8068368434906006,0.2324005216360092,0.2210541367530822,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7087281346321106,0.1556205451488495,0.7058765888214111,284.8902893066406,284.95001220703125,299.3492431640625,293.9835510253906,298.3626708984375,297.5370788574219,284.89996337890625,1.0,0.4021259844303131,0.8504030108451843,0.8504030108451843,1.0,1.0,-2.121309995651245,0.9654538631439208,1.155856013298035,0.3933438956737518,0.8475223779678345,0.8475223779678345,0.0,74.00804138183594,135.0,42946.1328125,0.0,809.3214721679688,1.0,280.65771484375,283.5498962402344,297.0596618652344,299.89910888671875,293.1499938964844,293.1499938964844,280.95001220703125,40158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841216325759888,1.0,0.0,0.0,3.54101300239563,3.54103684425354,8.366587849195639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.25927734375,0.0,1445.4453125,1895.4371337890625,0.0,2327.2236328125,0.8851958513259888,1.0,0.0,3.0,1.0,0.0
17915400,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.5000355839729309,0.4010075330734253,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8330479860305786,0.2573637664318084,0.2444995790719986,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8534770607948303,0.277681291103363,0.1949101686477661,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8068368434906006,0.2324005216360092,0.2210541367530822,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7087281346321106,0.1556205451488495,0.7058765888214111,284.8902893066406,284.95001220703125,299.3492431640625,293.9835510253906,298.3626708984375,297.5370788574219,284.89996337890625,1.0,0.4021259844303131,0.8504030108451843,0.8504030108451843,1.0,1.0,-2.121309995651245,0.9654538631439208,1.155856013298035,0.3933438956737518,0.8475223779678345,0.8475223779678345,0.0,74.00804138183594,135.0,42946.1328125,0.0,809.3214721679688,1.0,280.65771484375,283.5498962402344,297.0596618652344,299.89910888671875,293.1499938964844,293.1499938964844,280.95001220703125,40158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841216325759888,1.0,0.0,0.0,3.54101300239563,3.54103684425354,8.366587849195639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.25927734375,0.0,1445.4453125,1895.4371337890625,0.0,2327.2236328125,0.8851958513259888,1.0,0.0,3.0,1.0,0.0
17915460,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9969961047172546,0.4942722916603088,0.4463730156421661,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8059097528457642,0.2611591219902038,0.2483498305082321,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.824792742729187,0.2806790173053741,0.1971548199653625,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7784945368766785,0.2357171922922134,0.224477931857109,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6828738451004028,0.1575987339019775,0.7165889143943787,285.099609375,284.95001220703125,299.3778991699219,293.96246337890625,298.33428955078125,297.4571838378906,285.1010437011719,1.0,0.4247700870037079,0.848069965839386,0.848069965839386,1.0,1.0,-2.2015039920806885,1.0041338205337524,1.197370171546936,0.4114315211772918,1.0,1.0,0.0,88.90345001220703,123.0,43606.4921875,0.0,938.5897827148438,1.0,280.9421691894531,283.72686767578125,296.9695739746094,299.7704772949219,293.1499938964844,293.1499938964844,280.6499938964844,31560.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805256247520447,1.0,0.0,0.0,3.74268102645874,3.7427051067352295,9.346713341074064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.18798828125,0.0,1604.68701171875,1895.4371337890625,0.0,2294.86083984375,0.92253440618515,1.0,0.0,3.0,1.0,0.0
17915520,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9969961047172546,0.4942722916603088,0.4463730156421661,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8059097528457642,0.2611591219902038,0.2483498305082321,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.824792742729187,0.2806790173053741,0.1971548199653625,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7784945368766785,0.2357171922922134,0.224477931857109,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6828738451004028,0.1575987339019775,0.7165889143943787,285.099609375,284.95001220703125,299.3778991699219,293.96246337890625,298.33428955078125,297.4571838378906,285.1010437011719,1.0,0.4247700870037079,0.848069965839386,0.848069965839386,1.0,1.0,-2.2015039920806885,1.0041338205337524,1.197370171546936,0.4114315211772918,1.0,1.0,0.0,88.90345001220703,123.0,43606.4921875,0.0,938.5897827148438,1.0,280.9421691894531,283.72686767578125,296.9695739746094,299.7704772949219,293.1499938964844,293.1499938964844,280.6499938964844,31560.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805256247520447,1.0,0.0,0.0,3.74268102645874,3.7427051067352295,9.346713341074064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.18798828125,0.0,1604.68701171875,1895.4371337890625,0.0,2294.86083984375,0.92253440618515,1.0,0.0,3.0,1.0,0.0
17915580,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9720938205718994,0.4923367798328399,0.4436312317848205,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7870712280273438,0.2643421590328216,0.2520314157009125,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.805644690990448,0.2829008400440216,0.1992527842521667,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7606037259101868,0.2384623438119888,0.2277313470840454,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6662116050720215,0.1591834872961044,0.7264490723609924,284.90478515625,284.95001220703125,299.40631103515625,293.941650390625,298.32391357421875,297.4131774902344,284.9061279296875,1.0,0.4352655708789825,0.8457369208335876,0.8457369208335876,1.0,1.0,-2.219532251358032,1.0126404762268066,1.2068917751312256,0.4152238070964813,0.912636399269104,0.912636399269104,0.0,100.39633178710938,111.0,44777.578125,0.0,1000.3853149414062,1.0,280.6568603515625,283.5097961425781,297.0105285644531,299.9667663574219,293.1499938964844,293.1499938964844,280.3500061035156,36547.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990820407867432,1.0,0.0,0.0,3.75027108192444,3.750296115875244,9.384661439071352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.02392578125,0.0,1651.8192138671875,1895.4371337890625,0.0,2463.035400390625,0.9277113676071168,1.0,0.0,3.0,1.0,0.0
17915640,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9720938205718994,0.4923367798328399,0.4436312317848205,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7870712280273438,0.2643421590328216,0.2520314157009125,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.805644690990448,0.2829008400440216,0.1992527842521667,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7606037259101868,0.2384623438119888,0.2277313470840454,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6662116050720215,0.1591834872961044,0.7264490723609924,284.90478515625,284.95001220703125,299.40631103515625,293.941650390625,298.32391357421875,297.4131774902344,284.9061279296875,1.0,0.4352655708789825,0.8457369208335876,0.8457369208335876,1.0,1.0,-2.219532251358032,1.0126404762268066,1.2068917751312256,0.4152238070964813,0.912636399269104,0.912636399269104,0.0,100.39633178710938,111.0,44777.578125,0.0,1000.3853149414062,1.0,280.6568603515625,283.5097961425781,297.0105285644531,299.9667663574219,293.1499938964844,293.1499938964844,280.3500061035156,36547.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990820407867432,1.0,0.0,0.0,3.75027108192444,3.750296115875244,9.384661439071352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.02392578125,0.0,1651.8192138671875,1895.4371337890625,0.0,2463.035400390625,0.9277113676071168,1.0,0.0,3.0,1.0,0.0
17915700,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.968408465385437,0.4930492341518402,0.4440078735351562,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.7852375507354736,0.2657645344734192,0.2534830868244171,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.8031661510467529,0.283783495426178,0.1999603062868118,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7588375806808472,0.2396725863218307,0.228983074426651,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.664473831653595,0.1599185764789581,0.7301144003868103,284.79754638671875,284.95001220703125,299.4205017089844,293.9313659667969,298.3251342773437,297.4032287597656,284.7939758300781,1.0,0.4377954602241516,0.8445703983306885,0.8445703983306885,1.0,1.0,-2.2284834384918213,1.016877055168152,1.21160626411438,0.4170336723327636,0.8106316328048706,0.8106316328048706,0.0,102.4422836303711,111.0,45400.77734375,0.0,1017.2365112304688,1.0,280.3983764648437,283.3848571777344,297.0166015625,300.08551025390625,293.1499938964844,293.1499938964844,280.3500061035156,42021.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085424304008484,1.0,0.0,0.0,3.634328603744507,3.634353637695313,8.813364047455252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.2080078125,0.0,1560.6634521484375,1895.4371337890625,0.0,2549.777099609375,0.902999758720398,1.0,0.0,3.0,1.0,0.0
17915760,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9688064455986024,0.4944120347499847,0.4448551535606384,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7864827513694763,0.2672643363475799,0.2548259794712066,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8038244843482971,0.2847487032413482,0.2005712836980819,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7599132657051086,0.240946739912033,0.2301238477230072,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6653902530670166,0.1607375144958496,0.7335018515586853,284.866943359375,284.95001220703125,299.4347229003906,293.9212341308594,298.3290100097656,297.3979187011719,284.875,1.0,0.4389864206314087,0.8435623049736023,0.8435623049736023,1.0,1.0,-2.2372844219207764,1.021058440208435,1.2162261009216309,0.4188181757926941,0.8150471448898315,0.8150471448898315,0.0,102.76136779785156,99.0,45092.73046875,0.0,1027.4759521484375,1.0,280.3583679199219,283.46954345703125,296.96160888671875,299.952392578125,293.1499938964844,293.1499938964844,280.6499938964844,42612.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105050921440125,1.0,0.0,0.0,3.457228422164917,3.457251787185669,7.975344828992093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.705078125,0.0,1375.9521484375,1895.4371337890625,0.0,2567.84521484375,0.8691315054893494,1.0,0.0,3.0,1.0,0.0
17915820,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9811010360717772,0.4995542466640472,0.4487243294715881,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7986384630203247,0.2712302803993225,0.2581272721290588,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8147317171096802,0.2878152728080749,0.2023539841175079,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7711274027824402,0.2443715035915374,0.2329396158456802,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6756992340087891,0.163127601146698,0.742354154586792,285.0264892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.349609375,297.4107666015625,285.025146484375,1.0,0.4388429224491119,0.8415461778640747,0.8415461778640747,1.0,1.0,-2.2620441913604736,1.0329082012176514,1.2291358709335327,0.4239847064018249,0.9433789849281312,0.9433789849281312,0.0,98.861328125,87.0,44967.07421875,0.0,1038.1651611328125,1.0,280.6416015625,283.6133728027344,296.8722229003906,299.7672119140625,293.1499938964844,293.1499938964844,280.3500061035156,32530.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996637225151062,1.0,0.0,0.0,3.618436574935913,3.618459701538086,8.73645433330239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.2431640625,0.0,1472.6025390625,1895.4371337890625,0.0,2468.3505859375,0.895636796951294,1.0,0.0,3.0,1.0,0.0
17915880,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9811010360717772,0.4995542466640472,0.4487243294715881,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7986384630203247,0.2712302803993225,0.2581272721290588,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8147317171096802,0.2878152728080749,0.2023539841175079,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7711274027824402,0.2443715035915374,0.2329396158456802,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6756992340087891,0.163127601146698,0.742354154586792,285.0264892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.349609375,297.4107666015625,285.025146484375,1.0,0.4388429224491119,0.8415461778640747,0.8415461778640747,1.0,1.0,-2.2620441913604736,1.0329082012176514,1.2291358709335327,0.4239847064018249,0.9433789849281312,0.9433789849281312,0.0,98.861328125,87.0,44967.07421875,0.0,1038.1651611328125,1.0,280.6416015625,283.6133728027344,296.8722229003906,299.7672119140625,293.1499938964844,293.1499938964844,280.3500061035156,32530.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996637225151062,1.0,0.0,0.0,3.618436574935913,3.618459701538086,8.73645433330239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.2431640625,0.0,1472.6025390625,1895.4371337890625,0.0,2468.3505859375,0.895636796951294,1.0,0.0,3.0,1.0,0.0
17915940,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9985216856002808,0.5034202337265015,0.4521908164024353,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.817727267742157,0.2748899459838867,0.2614085078239441,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8319649696350098,0.2903940081596374,0.2040662169456482,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7898415923118591,0.2475191801786422,0.2357304096221923,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6930088996887207,0.1654884070158004,0.7517833709716797,284.90478515625,284.95001220703125,299.4923095703125,293.88232421875,298.3630676269531,297.41046142578125,284.908935546875,1.0,0.4363968968391418,0.8395300507545471,0.8395300507545471,1.0,1.0,-2.2868502140045166,1.0447473526000977,1.242102861404419,0.4292874336242676,0.8472047448158264,0.8472047448158264,0.0,91.89524841308594,75.0,45903.984375,0.0,1037.1141357421875,1.0,280.3582458496094,283.47784423828125,296.9198913574219,299.9378356933594,293.1499938964844,293.1499938964844,280.6499938964844,38822.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116847276687622,1.0,0.0,0.0,3.5134172439575195,3.5134403705596924,8.236690405283298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.46875,0.0,1406.783935546875,1895.4371337890625,0.0,2578.716552734375,0.8773110508918762,1.0,0.0,3.0,1.0,0.0
17916000,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9985216856002808,0.5034202337265015,0.4521908164024353,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.817727267742157,0.2748899459838867,0.2614085078239441,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8319649696350098,0.2903940081596374,0.2040662169456482,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7898415923118591,0.2475191801786422,0.2357304096221923,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6930088996887207,0.1654884070158004,0.7517833709716797,284.90478515625,284.95001220703125,299.4923095703125,293.88232421875,298.3630676269531,297.41046142578125,284.908935546875,1.0,0.4363968968391418,0.8395300507545471,0.8395300507545471,1.0,1.0,-2.2868502140045166,1.0447473526000977,1.242102861404419,0.4292874336242676,0.8472047448158264,0.8472047448158264,0.0,91.89524841308594,75.0,45903.984375,0.0,1037.1141357421875,1.0,280.3582458496094,283.47784423828125,296.9198913574219,299.9378356933594,293.1499938964844,293.1499938964844,280.6499938964844,38822.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116847276687622,1.0,0.0,0.0,3.5134172439575195,3.5134403705596924,8.236690405283298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.46875,0.0,1406.783935546875,1895.4371337890625,0.0,2578.716552734375,0.8773110508918762,1.0,0.0,3.0,1.0,0.0
17916060,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.5124823451042175,0.4424850940704345,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8284730911254883,0.2790483236312866,0.2650525867938995,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8418098092079163,0.2935255169868469,0.206025019288063,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8010663986206055,0.2510962784290313,0.2388478964567184,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7035654783248901,0.1682071238756179,0.7628586888313293,285.0243835449219,284.95001220703125,299.5219116210937,293.8641662597656,298.39483642578125,297.445068359375,285.0158996582031,1.0,0.4304218590259552,0.8379215002059937,0.8379215002059937,1.0,1.0,-2.264540910720825,1.033477544784546,1.2310634851455688,0.4249584972858429,0.9621217250823976,0.9621217250823976,0.0,88.00862121582031,63.0,45169.62109375,0.0,1014.0940551757812,1.0,280.6420593261719,283.5892028808594,296.845947265625,299.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,32142.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040415644645691,1.0,0.0,0.0,3.67497992515564,3.67500352859497,9.011627071231488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.79638671875,0.0,1532.0762939453125,1895.4371337890625,0.0,2508.43359375,0.9080117344856262,1.0,0.0,3.0,1.0,0.0
17916120,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.5124823451042175,0.4424850940704345,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8284730911254883,0.2790483236312866,0.2650525867938995,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8418098092079163,0.2935255169868469,0.206025019288063,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8010663986206055,0.2510962784290313,0.2388478964567184,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7035654783248901,0.1682071238756179,0.7628586888313293,285.0243835449219,284.95001220703125,299.5219116210937,293.8641662597656,298.39483642578125,297.445068359375,285.0158996582031,1.0,0.4304218590259552,0.8379215002059937,0.8379215002059937,1.0,1.0,-2.264540910720825,1.033477544784546,1.2310634851455688,0.4249584972858429,0.9621217250823976,0.9621217250823976,0.0,88.00862121582031,63.0,45169.62109375,0.0,1014.0940551757812,1.0,280.6420593261719,283.5892028808594,296.845947265625,299.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,32142.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040415644645691,1.0,0.0,0.0,3.67497992515564,3.67500352859497,9.011627071231488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.79638671875,0.0,1532.0762939453125,1895.4371337890625,0.0,2508.43359375,0.9080117344856262,1.0,0.0,3.0,1.0,0.0
17916180,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.5247520208358765,0.4029705226421356,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8567760586738586,0.2828139960765838,0.2683417499065399,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8701126575469971,0.2960693538188934,0.2076458483934402,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8287175893783569,0.254314124584198,0.2416126877069473,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7286055684089661,0.1708748489618301,0.7731279730796814,284.87890625,284.95001220703125,299.55230712890625,293.8470764160156,298.43701171875,297.4970092773437,284.8832092285156,1.0,0.4235155880451202,0.8363129496574402,0.8363129496574402,1.0,1.0,-2.273128032684326,1.0376518964767456,1.2354761362075806,0.4258085787296295,0.839387834072113,0.839387834072113,0.0,78.29473876953125,66.0,45770.57421875,0.0,970.0996704101562,1.0,280.35797119140625,283.4477233886719,296.8800048828125,299.9031066894531,293.1499938964844,293.1499938964844,280.6499938964844,40030.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151499032974243,1.0,0.0,0.0,3.5359365940093994,3.5359601974487305,8.342615274159471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.1044921875,0.0,1439.1453857421875,1895.4371337890625,0.0,2610.69677734375,0.8829887509346008,1.0,0.0,3.0,1.0,0.0
17916240,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.5247520208358765,0.4029705226421356,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8567760586738586,0.2828139960765838,0.2683417499065399,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8701126575469971,0.2960693538188934,0.2076458483934402,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8287175893783569,0.254314124584198,0.2416126877069473,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7286055684089661,0.1708748489618301,0.7731279730796814,284.87890625,284.95001220703125,299.55230712890625,293.8470764160156,298.43701171875,297.4970092773437,284.8832092285156,1.0,0.4235155880451202,0.8363129496574402,0.8363129496574402,1.0,1.0,-2.273128032684326,1.0376518964767456,1.2354761362075806,0.4258085787296295,0.839387834072113,0.839387834072113,0.0,78.29473876953125,66.0,45770.57421875,0.0,970.0996704101562,1.0,280.35797119140625,283.4477233886719,296.8800048828125,299.9031066894531,293.1499938964844,293.1499938964844,280.6499938964844,40030.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151499032974243,1.0,0.0,0.0,3.5359365940093994,3.5359601974487305,8.342615274159471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.1044921875,0.0,1439.1453857421875,1895.4371337890625,0.0,2610.69677734375,0.8829887509346008,1.0,0.0,3.0,1.0,0.0
17916300,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.5326197743415833,0.3915970027446747,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8667457699775696,0.2849237620830536,0.2700555026531219,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8797732591629028,0.2975942492485046,0.2084836661815643,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8377019762992859,0.2561167180538177,0.2430563420057296,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7367446422576904,0.1723980456590652,0.7788442969322205,285.0190734863281,284.95001220703125,299.5679016113281,293.8389892578125,298.4625549316406,297.5311279296875,285.0273742675781,1.0,0.4213578402996063,0.8355087041854858,0.8355087041854858,1.0,1.0,-2.271117925643921,1.036604881286621,1.2345131635665894,0.4250984787940979,0.9306007623672484,0.9306007623672484,0.0,75.5572738647461,66.0,45092.90234375,0.0,957.47607421875,1.0,280.599365234375,283.6004943847656,296.8024597167969,299.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,34383.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078062534332275,1.0,0.0,0.0,3.579777717590332,3.579800605773926,8.550773031856806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.21337890625,0.0,1444.577392578125,1895.4371337890625,0.0,2543.005859375,0.8908449411392212,1.0,0.0,3.0,1.0,0.0
