time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.5408169031143188,0.3818346858024597,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8763388395309448,0.2872344255447387,0.272080510854721,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8889908790588379,0.2993404865264892,0.2095845341682434,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8463104367256165,0.2581007480621338,0.2447809278964996,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7446377873420715,0.1741113364696502,0.7857667207717896,285.02471923828125,284.95001220703125,299.5837707519531,293.83123779296875,298.4891662597656,297.5668334960937,285.02264404296875,1.0,0.4200262725353241,0.8350813388824463,0.8350813388824463,1.0,1.0,-2.2735276222229004,1.0377353429794312,1.2357922792434692,0.4255115091800689,0.9604676961898804,0.9604676961898804,0.0,73.37972259521484,69.0,45312.61328125,0.0,951.4771118164062,1.0,280.6421203613281,283.5897827148437,296.8017883300781,299.7203674316406,293.1499938964844,293.1499938964844,280.3500061035156,32498.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048624396324158,1.0,0.0,0.0,3.6767032146453857,3.676726818084717,9.020080824484468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.54248046875,0.0,1536.6883544921875,1895.4371337890625,0.0,2515.96435546875,0.9087718725204468,1.0,0.0,3.0,1.0,0.0
17916420,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.5497457981109619,0.3725082576274872,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8863886594772339,0.2896939218044281,0.2744701504707336,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8984246850013733,0.3010308742523193,0.2108491063117981,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8553737998008728,0.2601958513259887,0.2468158453702926,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7531330585479736,0.1760196387767791,0.7942997217178345,284.86846923828125,284.95001220703125,299.6030578613281,293.8224792480469,298.5177917480469,297.6033020019531,284.8653869628906,1.0,0.4193488359451294,0.8345719575881958,0.8345719575881958,1.0,1.0,-2.279404878616333,1.0405398607254028,1.2388650178909302,0.4267246425151825,0.8556212782859802,0.8556212782859802,0.0,71.44715118408203,69.0,46200.6953125,0.0,949.904541015625,1.0,280.3825988769531,283.4165954589844,296.8668518066406,299.93328857421875,293.1499938964844,293.1499938964844,280.3500061035156,37822.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137919306755066,1.0,0.0,0.0,3.642156362533569,3.6421806812286377,8.851369557305588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.77392578125,0.0,1538.0657958984375,1895.4371337890625,0.0,2598.15576171875,0.9026105403900146,1.0,0.0,3.0,1.0,0.0
17916480,297.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.5554307699203491,0.3678918480873108,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8917973041534424,0.2912756204605102,0.2759229242801666,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9033020734786988,0.3020592629909515,0.2115417867898941,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8602741360664368,0.2615313231945038,0.2480409741401672,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7578511238098145,0.1772540509700775,0.7996687889099121,284.8923034667969,284.95001220703125,299.6164245605469,293.8168029785156,298.5356140136719,297.6247253417969,284.8975830078125,1.0,0.4193537831306457,0.8342267274856567,0.8342267274856567,1.0,1.0,-2.2843551635742188,1.0429102182388306,1.2414450645446775,0.4277685284614563,0.8515455722808838,0.8515455722808838,0.0,70.5633773803711,72.0,46112.6171875,0.0,951.4660034179688,1.0,280.35760498046875,283.44903564453125,296.8503112792969,299.8817443847656,293.1499938964844,293.1499938964844,280.6499938964844,39304.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159928917884827,1.0,0.0,0.0,3.5600385665893555,3.5600624084472656,8.456734690298617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.63916015625,0.0,1459.4853515625,1895.4371337890625,0.0,2618.487060546875,0.8879786133766174,1.0,0.0,3.0,1.0,0.0
17916540,297.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5701671242713928,0.3587790727615356,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.904124081134796,0.2959756553173065,0.2800474464893341,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.915013313293457,0.3055176734924316,0.2136994451284408,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8715479969978333,0.2655338644981384,0.2515355050563812,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.768860936164856,0.1808191984891891,0.8145472407341003,285.0492248535156,284.95001220703125,299.6505432128906,293.803955078125,298.579833984375,297.6768493652344,285.04742431640625,1.0,0.4208034574985504,0.8333720564842224,0.8333720564842224,1.0,1.0,-2.3030149936676025,1.0518978834152222,1.2511171102523804,0.4317847192287445,0.9929457306861876,0.9929457306861876,0.0,69.09171295166016,90.0,45983.8046875,0.0,964.6861572265624,1.0,280.6427307128906,283.5945129394531,296.78424072265625,299.736328125,293.1499938964844,293.1499938964844,280.3500061035156,31861.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077723383903503,1.0,0.0,0.0,3.726323366165161,3.7263474464416495,9.265190783480648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.57275390625,0.0,1588.138427734375,1895.4371337890625,0.0,2542.694091796875,0.9194512963294984,1.0,0.0,3.0,1.0,0.0
17916600,297.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5701671242713928,0.3587790727615356,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.904124081134796,0.2959756553173065,0.2800474464893341,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.915013313293457,0.3055176734924316,0.2136994451284408,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8715479969978333,0.2655338644981384,0.2515355050563812,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.768860936164856,0.1808191984891891,0.8145472407341003,285.0492248535156,284.95001220703125,299.6505432128906,293.803955078125,298.579833984375,297.6768493652344,285.04742431640625,1.0,0.4208034574985504,0.8333720564842224,0.8333720564842224,1.0,1.0,-2.3030149936676025,1.0518978834152222,1.2511171102523804,0.4317847192287445,0.9929457306861876,0.9929457306861876,0.0,69.09171295166016,90.0,45983.8046875,0.0,964.6861572265624,1.0,280.6427307128906,283.5945129394531,296.78424072265625,299.736328125,293.1499938964844,293.1499938964844,280.3500061035156,31861.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077723383903503,1.0,0.0,0.0,3.726323366165161,3.7263474464416495,9.265190783480648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.57275390625,0.0,1588.138427734375,1895.4371337890625,0.0,2542.694091796875,0.9194512963294984,1.0,0.0,3.0,1.0,0.0
17916660,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.5814025402069092,0.3683689832687378,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9006303548812866,0.3002353608608246,0.2843218743801117,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9095296859741212,0.3083797097206116,0.2159208953380584,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8680406212806702,0.2691294550895691,0.2551741302013397,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7670018672943115,0.1841014921665191,0.8302934169769287,284.9085388183594,284.95001220703125,299.686279296875,293.7928161621094,298.6117248535156,297.7041931152344,284.9136047363281,1.0,0.4296567738056183,0.8319850564002991,0.8319850564002991,1.0,1.0,-2.345595121383667,1.0724866390228271,1.2731084823608398,0.4410227835178375,0.8940946459770203,0.8940946459770203,0.0,72.29544067382812,93.0,47473.36328125,0.0,1021.7601928710938,1.0,280.3564758300781,283.4320373535156,296.842041015625,299.944091796875,293.1499938964844,293.1499938964844,280.6499938964844,37448.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219426274299622,1.0,0.0,0.0,3.6847989559173584,3.684823751449585,9.0598479118853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.876953125,0.0,1583.170654296875,1895.4371337890625,0.0,2673.576171875,0.9141311049461364,1.0,0.0,3.0,1.0,0.0
17916720,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.5814025402069092,0.3683689832687378,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9006303548812866,0.3002353608608246,0.2843218743801117,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9095296859741212,0.3083797097206116,0.2159208953380584,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8680406212806702,0.2691294550895691,0.2551741302013397,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7670018672943115,0.1841014921665191,0.8302934169769287,284.9085388183594,284.95001220703125,299.686279296875,293.7928161621094,298.6117248535156,297.7041931152344,284.9136047363281,1.0,0.4296567738056183,0.8319850564002991,0.8319850564002991,1.0,1.0,-2.345595121383667,1.0724866390228271,1.2731084823608398,0.4410227835178375,0.8940946459770203,0.8940946459770203,0.0,72.29544067382812,93.0,47473.36328125,0.0,1021.7601928710938,1.0,280.3564758300781,283.4320373535156,296.842041015625,299.944091796875,293.1499938964844,293.1499938964844,280.6499938964844,37448.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219426274299622,1.0,0.0,0.0,3.6847989559173584,3.684823751449585,9.0598479118853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.876953125,0.0,1583.170654296875,1895.4371337890625,0.0,2673.576171875,0.9141311049461364,1.0,0.0,3.0,1.0,0.0
17916780,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.5905176997184753,0.3786124289035797,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8969491720199585,0.3051132261753082,0.2887661159038543,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.90412175655365,0.3119677603244781,0.2182747423648834,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8643521070480347,0.2732591927051544,0.2589422762393951,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7647196054458618,0.1875933110713958,0.8457872867584229,285.0977478027344,284.95001220703125,299.7239074707031,293.7835693359375,298.6317443847656,297.70770263671875,285.0995178222656,1.0,0.4380179941654205,0.8305980563163757,0.8305980563163757,1.0,1.0,-2.389207363128662,1.093528389930725,1.295678973197937,0.4507213234901428,1.0,1.0,0.0,75.76373291015625,96.0,47498.55078125,0.0,1082.959228515625,1.0,280.6434326171875,283.6107788085937,296.7796325683594,299.8204040527344,293.1499938964844,293.1499938964844,280.3500061035156,32929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170623779296875,1.0,0.0,0.0,3.823661327362061,3.823686361312866,9.755557357493672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.21240234375,0.0,1711.023681640625,1895.4371337890625,0.0,2628.3759765625,0.9419559240341188,1.0,0.0,3.0,1.0,0.0
17916840,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.5905176997184753,0.3786124289035797,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8969491720199585,0.3051132261753082,0.2887661159038543,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.90412175655365,0.3119677603244781,0.2182747423648834,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8643521070480347,0.2732591927051544,0.2589422762393951,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7647196054458618,0.1875933110713958,0.8457872867584229,285.0977478027344,284.95001220703125,299.7239074707031,293.7835693359375,298.6317443847656,297.70770263671875,285.0995178222656,1.0,0.4380179941654205,0.8305980563163757,0.8305980563163757,1.0,1.0,-2.389207363128662,1.093528389930725,1.295678973197937,0.4507213234901428,1.0,1.0,0.0,75.76373291015625,96.0,47498.55078125,0.0,1082.959228515625,1.0,280.6434326171875,283.6107788085937,296.7796325683594,299.8204040527344,293.1499938964844,293.1499938964844,280.3500061035156,32929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170623779296875,1.0,0.0,0.0,3.823661327362061,3.823686361312866,9.755557357493672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.21240234375,0.0,1711.023681640625,1895.4371337890625,0.0,2628.3759765625,0.9419559240341188,1.0,0.0,3.0,1.0,0.0
17916900,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.5946439504623413,0.3830433785915375,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8958867192268372,0.3074559569358825,0.2911396622657776,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9023446440696716,0.3136290311813354,0.2195765525102615,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8632442355155945,0.2752389013767242,0.2609626352787018,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7641798257827759,0.1892641931772232,0.853869616985321,284.96783447265625,284.95001220703125,299.74346923828125,293.7797241210937,298.6405029296875,297.70654296875,284.9563293457031,1.0,0.4421833455562591,0.8299044966697693,0.8299044966697693,1.0,1.0,-2.4110805988311768,1.104087471961975,1.3069932460784912,0.4555645883083343,0.9834878444671632,0.9834878444671632,0.0,77.37481689453125,96.0,48939.48046875,0.0,1113.9053955078125,1.0,280.3931579589844,283.44024658203125,296.84326171875,300.0675354003906,293.1499938964844,293.1499938964844,280.3500061035156,33788.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269699811935425,1.0,0.0,0.0,3.860461711883545,3.860487461090088,9.944244538928617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.55419921875,0.0,1762.66650390625,1895.4371337890625,0.0,2720.257568359375,0.9507542848587036,1.0,0.0,3.0,1.0,0.0
17916960,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.5981851816177368,0.3881632685661316,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.894007682800293,0.3095318973064422,0.2932333946228027,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8997085690498352,0.3149693608283996,0.220625102519989,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8613790273666382,0.2769708931446075,0.2627283036708832,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7629256844520569,0.1907240599393844,0.8610087037086487,284.9326171875,284.95001220703125,299.7635803222656,293.7763977050781,298.6474304199219,297.7016296386719,284.93438720703125,1.0,0.446269690990448,0.8286834359169006,0.8286834359169006,1.0,1.0,-2.431703329086304,1.1139662265777588,1.317737102508545,0.4600566029548645,0.9566816091537476,0.9566816091537476,0.0,79.12696075439453,99.0,49268.74609375,0.0,1144.5205078125,1.0,280.3559265136719,283.41168212890625,296.8360290527344,300.04931640625,293.1499938964844,293.1499938964844,280.04998779296875,35631.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331140279769897,1.0,0.0,0.0,3.85267972946167,3.852705717086792,9.90419266599929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.60546875,0.0,1767.6580810546875,1895.4371337890625,0.0,2777.452880859375,0.9503029584884644,1.0,0.0,3.0,1.0,0.0
17917020,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6045464873313904,0.3989701867103576,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.88960862159729,0.3135081529617309,0.2970961630344391,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8937710523605347,0.3174517452716827,0.2224395275115966,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.857056736946106,0.2802507281303406,0.2659439444541931,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.759715735912323,0.1934112012386322,0.8737449049949646,284.8760070800781,284.95001220703125,299.8055419921875,293.7713928222656,298.65679931640625,297.6822509765625,284.8827209472656,1.0,0.4541951417922973,0.8262412548065186,0.8262412548065186,1.0,1.0,-2.470668315887451,1.132602334022522,1.3380659818649292,0.468478798866272,0.8608102798461914,0.8608102798461914,0.0,82.76170349121094,102.0,50248.25390625,0.0,1205.0382080078125,1.0,280.0567932128906,283.3357238769531,296.8184509277344,300.1092224121094,293.1499938964844,293.1499938964844,280.3500061035156,40719.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845814049243927,1.0,0.0,0.0,3.656203031539917,3.656228065490722,8.919775495996873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0693359375,0.0,1575.455810546875,1895.4371337890625,0.0,2896.08056640625,0.910959005355835,1.0,0.0,3.0,1.0,0.0
17917080,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6045464873313904,0.3989701867103576,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.88960862159729,0.3135081529617309,0.2970961630344391,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8937710523605347,0.3174517452716827,0.2224395275115966,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.857056736946106,0.2802507281303406,0.2659439444541931,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.759715735912323,0.1934112012386322,0.8737449049949646,284.8760070800781,284.95001220703125,299.8055419921875,293.7713928222656,298.65679931640625,297.6822509765625,284.8827209472656,1.0,0.4541951417922973,0.8262412548065186,0.8262412548065186,1.0,1.0,-2.470668315887451,1.132602334022522,1.3380659818649292,0.468478798866272,0.8608102798461914,0.8608102798461914,0.0,82.76170349121094,102.0,50248.25390625,0.0,1205.0382080078125,1.0,280.0567932128906,283.3357238769531,296.8184509277344,300.1092224121094,293.1499938964844,293.1499938964844,280.3500061035156,40719.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845814049243927,1.0,0.0,0.0,3.656203031539917,3.656228065490722,8.919775495996873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0693359375,0.0,1575.455810546875,1895.4371337890625,0.0,2896.08056640625,0.910959005355835,1.0,0.0,3.0,1.0,0.0
17917140,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.61256343126297,0.4075395762920379,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8877376317977905,0.3185208141803741,0.3016186356544494,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8905356526374817,0.3211383521556854,0.2248291969299316,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8550688624382019,0.2844521999359131,0.2697317004203796,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7584885358810425,0.1967387348413467,0.8881266713142395,285.0565795898437,284.95001220703125,299.8500061035156,293.7687683105469,298.6757507324219,297.6781616210937,285.0565795898437,1.0,0.4619801342487335,0.8237990736961365,0.8237990736961365,1.0,1.0,-2.5110888481140137,1.1519488096237185,1.359139919281006,0.4771603643894195,1.0,1.0,0.0,85.98383331298828,105.0,50290.5703125,0.0,1267.3431396484375,1.0,280.3433532714844,283.50323486328125,296.7528381347656,299.9635925292969,293.1499938964844,293.1499938964844,280.04998779296875,32621.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379844427108765,1.0,0.0,0.0,3.804108142852783,3.8041329383850098,9.656038173488923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.0673828125,0.0,1685.1292724609375,1895.4371337890625,0.0,2822.8896484375,0.9375464916229248,1.0,0.0,3.0,1.0,0.0
17917200,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.61256343126297,0.4075395762920379,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8877376317977905,0.3185208141803741,0.3016186356544494,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8905356526374817,0.3211383521556854,0.2248291969299316,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8550688624382019,0.2844521999359131,0.2697317004203796,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7584885358810425,0.1967387348413467,0.8881266713142395,285.0565795898437,284.95001220703125,299.8500061035156,293.7687683105469,298.6757507324219,297.6781616210937,285.0565795898437,1.0,0.4619801342487335,0.8237990736961365,0.8237990736961365,1.0,1.0,-2.5110888481140137,1.1519488096237185,1.359139919281006,0.4771603643894195,1.0,1.0,0.0,85.98383331298828,105.0,50290.5703125,0.0,1267.3431396484375,1.0,280.3433532714844,283.50323486328125,296.7528381347656,299.9635925292969,293.1499938964844,293.1499938964844,280.04998779296875,32621.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379844427108765,1.0,0.0,0.0,3.804108142852783,3.8041329383850098,9.656038173488923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.0673828125,0.0,1685.1292724609375,1895.4371337890625,0.0,2822.8896484375,0.9375464916229248,1.0,0.0,3.0,1.0,0.0
17917260,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.6192100048065186,0.4164092242717743,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8855544328689575,0.3227050304412842,0.3059737086296081,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869825005531311,0.323853999376297,0.2270579487085342,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8527964353561401,0.2878732681274414,0.2733550667762756,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7569807171821594,0.1994560062885284,0.9019516110420228,284.9154357910156,284.95001220703125,299.89678955078125,293.7682189941406,298.6886901855469,297.6613464355469,284.9181213378906,1.0,0.4696633815765381,0.8211593627929688,0.8211593627929688,1.0,1.0,-2.55061936378479,1.1708072423934937,1.3798121213912964,0.4856532514095306,0.9190368056297302,0.9190368056297302,0.0,89.321044921875,108.0,51835.703125,0.0,1330.8719482421875,1.0,280.056884765625,283.3345031738281,296.814208984375,300.1849975585937,293.1499938964844,293.1499938964844,279.75,36982.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514330983161926,1.0,0.0,0.0,3.7779479026794434,3.7779734134674072,9.523689641355304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4365234375,0.0,1687.837890625,1895.4371337890625,0.0,2948.695556640625,0.93466055393219,1.0,0.0,3.0,1.0,0.0
17917320,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.6192100048065186,0.4164092242717743,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8855544328689575,0.3227050304412842,0.3059737086296081,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869825005531311,0.323853999376297,0.2270579487085342,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8527964353561401,0.2878732681274414,0.2733550667762756,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7569807171821594,0.1994560062885284,0.9019516110420228,284.9154357910156,284.95001220703125,299.89678955078125,293.7682189941406,298.6886901855469,297.6613464355469,284.9181213378906,1.0,0.4696633815765381,0.8211593627929688,0.8211593627929688,1.0,1.0,-2.55061936378479,1.1708072423934937,1.3798121213912964,0.4856532514095306,0.9190368056297302,0.9190368056297302,0.0,89.321044921875,108.0,51835.703125,0.0,1330.8719482421875,1.0,280.056884765625,283.3345031738281,296.814208984375,300.1849975585937,293.1499938964844,293.1499938964844,279.75,36982.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514330983161926,1.0,0.0,0.0,3.7779479026794434,3.7779734134674072,9.523689641355304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4365234375,0.0,1687.837890625,1895.4371337890625,0.0,2948.695556640625,0.93466055393219,1.0,0.0,3.0,1.0,0.0
17917380,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6243189573287964,0.4274755418300628,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8810237646102905,0.3261725008487701,0.3094203174114227,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8810499906539917,0.3258257806301117,0.228556752204895,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8483240604400635,0.2905611097812652,0.2760818004608154,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7532070875167847,0.2014129608869552,0.9117838144302368,284.8912658691406,284.95001220703125,299.945556640625,293.76934814453125,298.69683837890625,297.634033203125,284.89617919921875,1.0,0.4769304692745209,0.8185195922851562,0.8185195922851562,1.0,1.0,-2.5849454402923584,1.187119960784912,1.3978255987167358,0.4929209947586059,0.8445554971694946,0.8445554971694946,0.0,93.12057495117188,111.0,52615.96484375,0.0,1391.48486328125,1.0,279.7576599121094,283.28765869140625,296.8041076660156,300.23944091796875,293.1499938964844,293.1499938964844,280.04998779296875,40712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615381717681885,1.0,0.0,0.0,3.5590028762817383,3.5590269565582275,8.451814892396214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.30224609375,0.0,1468.6444091796875,1895.4371337890625,0.0,3043.431640625,0.8897210359573364,1.0,0.0,3.0,1.0,0.0
17917440,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6243189573287964,0.4274755418300628,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8810237646102905,0.3261725008487701,0.3094203174114227,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8810499906539917,0.3258257806301117,0.228556752204895,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8483240604400635,0.2905611097812652,0.2760818004608154,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7532070875167847,0.2014129608869552,0.9117838144302368,284.8912658691406,284.95001220703125,299.945556640625,293.76934814453125,298.69683837890625,297.634033203125,284.89617919921875,1.0,0.4769304692745209,0.8185195922851562,0.8185195922851562,1.0,1.0,-2.5849454402923584,1.187119960784912,1.3978255987167358,0.4929209947586059,0.8445554971694946,0.8445554971694946,0.0,93.12057495117188,111.0,52615.96484375,0.0,1391.48486328125,1.0,279.7576599121094,283.28765869140625,296.8041076660156,300.23944091796875,293.1499938964844,293.1499938964844,280.04998779296875,40712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615381717681885,1.0,0.0,0.0,3.5590028762817383,3.5590269565582275,8.451814892396214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.30224609375,0.0,1468.6444091796875,1895.4371337890625,0.0,3043.431640625,0.8897210359573364,1.0,0.0,3.0,1.0,0.0
17917500,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6273134350776672,0.4326254427433014,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8791761994361877,0.3281974494457245,0.3112221658229828,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8785616159439087,0.3271753787994385,0.2293951362371444,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8464562296867371,0.292145699262619,0.2774907648563385,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7515562772750854,0.2025006413459777,0.9165099263191224,285.0345458984375,284.95001220703125,299.9706115722656,293.7704772949219,298.70465087890625,297.62664794921875,285.0410461425781,1.0,0.4804392158985138,0.81719970703125,0.81719970703125,1.0,1.0,-2.6016740798950195,1.1950644254684448,1.4066095352172852,0.496420681476593,0.9432388544082642,0.9432388544082642,0.0,94.94011688232422,111.0,52195.375,0.0,1421.422119140625,1.0,280.0002136230469,283.4363098144531,296.7408447265625,300.0347900390625,293.1499938964844,293.1499938964844,280.04998779296875,34209.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550496697425842,1.0,0.0,0.0,3.6210951805114746,3.6211185455322266,8.749296966925613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.54931640625,0.0,1487.9561767578125,1895.4371337890625,0.0,2982.587890625,0.8999055027961731,1.0,0.0,3.0,1.0,0.0
17917560,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.630478024482727,0.4370716214179992,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.878070592880249,0.3303344547748565,0.3132582604885101,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8768699765205383,0.3286555111408233,0.2304402738809585,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8452610373497009,0.2938286960124969,0.2791036963462829,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7504867911338806,0.2036525011062622,0.9218331575393676,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.71405029296875,297.6219787597656,285.0400390625,1.0,0.4839248657226562,0.8157932162284851,0.8157932162284851,1.0,1.0,-2.6190505027771,1.2033064365386963,1.415744066238403,0.5000497102737427,0.9786340594291688,0.9786340594291688,0.0,96.616455078125,114.0,52644.02734375,0.0,1451.9395751953125,1.0,280.0426940917969,283.4284362792969,296.7528686523437,300.1078186035156,293.1499938964844,293.1499938964844,279.75,32381.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533363938331604,1.0,0.0,0.0,3.7181715965271,3.718195676803589,9.224698374055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1064453125,0.0,1582.7669677734375,1895.4371337890625,0.0,2966.529296875,0.91804701089859,1.0,0.0,3.0,1.0,0.0
17917620,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6349701881408691,0.4470331370830536,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.87471604347229,0.333724170923233,0.3167987167835235,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8722953796386719,0.3305928707122803,0.2320730835199356,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8418391346931458,0.2963779866695404,0.281839519739151,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7473847270011902,0.2053232342004776,0.9306929111480712,284.9118957519531,284.95001220703125,300.0482788085937,293.77593994140625,298.724609375,297.596435546875,284.9153747558594,1.0,0.4906705915927887,0.8129802942276001,0.8129802942276001,1.0,1.0,-2.6511690616607666,1.2184823751449585,1.432686686515808,0.5067368745803833,0.885338306427002,0.885338306427002,0.0,100.21849822998048,117.0,53930.99609375,0.0,1511.5992431640625,1.0,279.7566833496094,283.27703857421875,296.8154296875,300.3190002441406,293.1499938964844,293.1499938964844,280.04998779296875,37756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653824329376221,1.0,0.0,0.0,3.658801317214966,3.658825635910034,8.932456694310531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.09326171875,0.0,1556.15625,1895.4371337890625,0.0,3079.4931640625,0.9086449146270752,1.0,0.0,3.0,1.0,0.0
17917680,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6349701881408691,0.4470331370830536,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.87471604347229,0.333724170923233,0.3167987167835235,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8722953796386719,0.3305928707122803,0.2320730835199356,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8418391346931458,0.2963779866695404,0.281839519739151,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7473847270011902,0.2053232342004776,0.9306929111480712,284.9118957519531,284.95001220703125,300.0482788085937,293.77593994140625,298.724609375,297.596435546875,284.9153747558594,1.0,0.4906705915927887,0.8129802942276001,0.8129802942276001,1.0,1.0,-2.6511690616607666,1.2184823751449585,1.432686686515808,0.5067368745803833,0.885338306427002,0.885338306427002,0.0,100.21849822998048,117.0,53930.99609375,0.0,1511.5992431640625,1.0,279.7566833496094,283.27703857421875,296.8154296875,300.3190002441406,293.1499938964844,293.1499938964844,280.04998779296875,37756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653824329376221,1.0,0.0,0.0,3.658801317214966,3.658825635910034,8.932456694310531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.09326171875,0.0,1556.15625,1895.4371337890625,0.0,3079.4931640625,0.9086449146270752,1.0,0.0,3.0,1.0,0.0
17917740,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.6401733756065369,0.4564611911773681,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8718457221984863,0.3375919759273529,0.3203441202640533,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8682700395584106,0.3331087231636047,0.2337263524532318,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8388342261314392,0.2993156611919403,0.284537672996521,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7445468306541443,0.2071835249662399,0.938975155353546,285.0614929199219,284.95001220703125,300.1019287109375,293.7811584472656,298.7417297363281,297.5816650390625,285.061279296875,1.0,0.497132807970047,0.8101673722267151,0.8101673722267151,1.0,1.0,-2.681933641433716,1.232992172241211,1.4489414691925049,0.5130317211151123,1.0,1.0,0.0,103.70157623291016,120.0,53811.3671875,0.0,1570.1485595703125,1.0,280.04315185546875,283.4231262207031,296.771728515625,300.2012023925781,293.1499938964844,293.1499938964844,279.75,32620.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595944046974182,1.0,0.0,0.0,3.805455207824707,3.8054802417755127,9.662878710514633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.75390625,0.0,1686.7340087890625,1895.4371337890625,0.0,3025.20068359375,0.9376382827758788,1.0,0.0,3.0,1.0,0.0
17917800,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.6401733756065369,0.4564611911773681,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8718457221984863,0.3375919759273529,0.3203441202640533,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8682700395584106,0.3331087231636047,0.2337263524532318,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8388342261314392,0.2993156611919403,0.284537672996521,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7445468306541443,0.2071835249662399,0.938975155353546,285.0614929199219,284.95001220703125,300.1019287109375,293.7811584472656,298.7417297363281,297.5816650390625,285.061279296875,1.0,0.497132807970047,0.8101673722267151,0.8101673722267151,1.0,1.0,-2.681933641433716,1.232992172241211,1.4489414691925049,0.5130317211151123,1.0,1.0,0.0,103.70157623291016,120.0,53811.3671875,0.0,1570.1485595703125,1.0,280.04315185546875,283.4231262207031,296.771728515625,300.2012023925781,293.1499938964844,293.1499938964844,279.75,32620.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595944046974182,1.0,0.0,0.0,3.805455207824707,3.8054802417755127,9.662878710514633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.75390625,0.0,1686.7340087890625,1895.4371337890625,0.0,3025.20068359375,0.9376382827758788,1.0,0.0,3.0,1.0,0.0
17917860,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.643786609172821,0.4660320878028869,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8688047528266907,0.3407581746578216,0.3236761689186096,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8640929460525513,0.3348136842250824,0.2352010309696197,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8356748819351196,0.3016026318073272,0.2870272696018219,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7415514588356018,0.2085494399070739,0.9464458227157592,284.9090576171875,284.95001220703125,300.15692138671875,293.7874755859375,298.7528991699219,297.5551147460937,284.9111022949219,1.0,0.5033807754516602,0.8072508573532104,0.8072508573532104,1.0,1.0,-2.7111799716949463,1.2467138767242432,1.464466214179993,0.5189915299415588,0.9196088910102844,0.9196088910102844,0.0,107.2423324584961,123.0,55258.4140625,0.0,1628.0142822265625,1.0,279.7569274902344,283.2450256347656,296.830322265625,300.41705322265625,293.1499938964844,293.1499938964844,279.45001220703125,36943.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722274899482727,1.0,0.0,0.0,3.784846782684326,3.78487229347229,9.558503961670797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9443359375,0.0,1695.7496337890625,1895.4371337890625,0.0,3143.70458984375,0.9359764456748962,1.0,0.0,3.0,1.0,0.0
17917920,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.643786609172821,0.4660320878028869,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8688047528266907,0.3407581746578216,0.3236761689186096,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8640929460525513,0.3348136842250824,0.2352010309696197,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8356748819351196,0.3016026318073272,0.2870272696018219,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7415514588356018,0.2085494399070739,0.9464458227157592,284.9090576171875,284.95001220703125,300.15692138671875,293.7874755859375,298.7528991699219,297.5551147460937,284.9111022949219,1.0,0.5033807754516602,0.8072508573532104,0.8072508573532104,1.0,1.0,-2.7111799716949463,1.2467138767242432,1.464466214179993,0.5189915299415588,0.9196088910102844,0.9196088910102844,0.0,107.2423324584961,123.0,55258.4140625,0.0,1628.0142822265625,1.0,279.7569274902344,283.2450256347656,296.830322265625,300.41705322265625,293.1499938964844,293.1499938964844,279.45001220703125,36943.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722274899482727,1.0,0.0,0.0,3.784846782684326,3.78487229347229,9.558503961670797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9443359375,0.0,1695.7496337890625,1895.4371337890625,0.0,3143.70458984375,0.9359764456748962,1.0,0.0,3.0,1.0,0.0
17917980,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6463747620582581,0.4764773845672607,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8648537993431091,0.3435893952846527,0.3264436423778534,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8589877486228943,0.3361459672451019,0.2361993491649627,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8316633105278015,0.3035375773906708,0.2889661490917206,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.737697184085846,0.2095542699098587,0.9516177773475648,284.8882751464844,284.95001220703125,300.2130432128906,293.7947692871094,298.76220703125,297.52410888671875,284.89215087890625,1.0,0.5092455148696899,0.8043344020843506,0.8043344020843506,1.0,1.0,-2.7368004322052,1.25865375995636,1.4781466722488403,0.5240832567214966,0.8441423177719116,0.8441423177719116,0.0,110.97602081298828,126.0,55847.46875,0.0,1682.601318359375,1.0,279.4576721191406,283.2019348144531,296.8220520019531,300.4603576660156,293.1499938964844,293.1499938964844,279.75,40679.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806223273277283,1.0,0.0,0.0,3.56213903427124,3.5621628761291504,8.466716394650575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.23583984375,0.0,1471.766357421875,1895.4371337890625,0.0,3222.41259765625,0.89029860496521,1.0,0.0,3.0,1.0,0.0
17918040,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6463747620582581,0.4764773845672607,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8648537993431091,0.3435893952846527,0.3264436423778534,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8589877486228943,0.3361459672451019,0.2361993491649627,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8316633105278015,0.3035375773906708,0.2889661490917206,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.737697184085846,0.2095542699098587,0.9516177773475648,284.8882751464844,284.95001220703125,300.2130432128906,293.7947692871094,298.76220703125,297.52410888671875,284.89215087890625,1.0,0.5092455148696899,0.8043344020843506,0.8043344020843506,1.0,1.0,-2.7368004322052,1.25865375995636,1.4781466722488403,0.5240832567214966,0.8441423177719116,0.8441423177719116,0.0,110.97602081298828,126.0,55847.46875,0.0,1682.601318359375,1.0,279.4576721191406,283.2019348144531,296.8220520019531,300.4603576660156,293.1499938964844,293.1499938964844,279.75,40679.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806223273277283,1.0,0.0,0.0,3.56213903427124,3.5621628761291504,8.466716394650575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.23583984375,0.0,1471.766357421875,1895.4371337890625,0.0,3222.41259765625,0.89029860496521,1.0,0.0,3.0,1.0,0.0
17918100,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6483771204948425,0.4810263216495514,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8635038137435913,0.345397025346756,0.3280143141746521,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8571017384529114,0.3372668921947479,0.2368620187044143,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8302086591720581,0.3048434853553772,0.2900870144367218,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7362315654754639,0.2102764844894409,0.954560935497284,285.0267028808594,284.95001220703125,300.2414855957031,293.7987060546875,298.7715148925781,297.5168151855469,285.0318603515625,1.0,0.5120980739593506,0.8028761744499207,0.8028761744499207,1.0,1.0,-2.749830722808838,1.2647278308868408,1.4851030111312866,0.5266427397727966,0.9380276203155518,0.9380276203155518,0.0,112.6834945678711,126.0,55341.66015625,0.0,1709.830078125,1.0,279.7001953125,283.3475036621094,296.7648010253906,300.25408935546875,293.1499938964844,293.1499938964844,279.75,34400.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873867392539978,1.0,0.0,0.0,3.618494272232056,3.6185178756713854,8.736733434488997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2041015625,0.0,1486.537841796875,1895.4371337890625,0.0,3159.0849609375,0.8993986248970032,1.0,0.0,3.0,1.0,0.0
17918160,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6506211161613464,0.4848311245441437,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8628503680229187,0.3473365604877472,0.3298549056053161,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8559483289718628,0.3385365605354309,0.2377543747425079,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8293835520744324,0.3062698245048523,0.2914473712444305,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7353345155715942,0.2111007869243621,0.9583285450935364,285.0275573730469,284.95001220703125,300.2701416015625,293.8028564453125,298.7825622558594,297.5126342773437,285.02655029296875,1.0,0.5149644017219543,0.801388144493103,0.801388144493103,1.0,1.0,-2.76384711265564,1.2712688446044922,1.4925782680511477,0.5294181108474731,0.965742528438568,0.965742528438568,0.0,114.22357177734376,129.0,55730.99609375,0.0,1737.9847412109375,1.0,279.74237060546875,283.3377990722656,296.7802734375,300.3277893066406,293.1499938964844,293.1499938964844,279.45001220703125,32787.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718611001968384,1.0,0.0,0.0,3.70636773109436,3.706391572952272,9.166220138467908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.798828125,0.0,1572.3828125,1895.4371337890625,0.0,3140.268310546875,0.9156798124313354,1.0,0.0,3.0,1.0,0.0
