time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6533467769622803,0.4934488832950592,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8605784773826599,0.3504001200199127,0.333051472902298,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8526415228843689,0.3401261568069458,0.2391183227300644,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8268614411354065,0.3083800971508026,0.2937331795692444,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7327994108200073,0.2122192531824112,0.9645147323608398,284.91314697265625,284.95001220703125,300.3280944824219,293.8116760253906,298.7969055175781,297.4896240234375,284.9161071777344,1.0,0.52056485414505,0.7984120845794678,0.7984120845794678,1.0,1.0,-2.789865732192993,1.2833421230316162,1.5065234899520874,0.5345470905303955,0.8769202828407288,0.8769202828407288,0.0,117.56748962402344,132.0,56863.89453125,0.0,1793.2437744140625,1.0,279.45709228515625,283.2014465332031,296.8428649902344,300.5303039550781,293.1499938964844,293.1499938964844,279.75,37998.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821317553520203,1.0,0.0,0.0,3.627582311630249,3.6276063919067374,8.78067396570259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.73974609375,0.0,1523.2301025390625,1895.4371337890625,0.0,3236.555419921875,0.9021060466766356,1.0,0.0,3.0,1.0,0.0
17918280,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6533467769622803,0.4934488832950592,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8605784773826599,0.3504001200199127,0.333051472902298,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8526415228843689,0.3401261568069458,0.2391183227300644,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8268614411354065,0.3083800971508026,0.2937331795692444,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7327994108200073,0.2122192531824112,0.9645147323608398,284.91314697265625,284.95001220703125,300.3280944824219,293.8116760253906,298.7969055175781,297.4896240234375,284.9161071777344,1.0,0.52056485414505,0.7984120845794678,0.7984120845794678,1.0,1.0,-2.789865732192993,1.2833421230316162,1.5065234899520874,0.5345470905303955,0.8769202828407288,0.8769202828407288,0.0,117.56748962402344,132.0,56863.89453125,0.0,1793.2437744140625,1.0,279.45709228515625,283.2014465332031,296.8428649902344,300.5303039550781,293.1499938964844,293.1499938964844,279.75,37998.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821317553520203,1.0,0.0,0.0,3.627582311630249,3.6276063919067374,8.78067396570259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.73974609375,0.0,1523.2301025390625,1895.4371337890625,0.0,3236.555419921875,0.9021060466766356,1.0,0.0,3.0,1.0,0.0
17918340,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.657020092010498,0.5014963150024414,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8587943315505981,0.3540191650390625,0.3363560736179352,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8498499393463135,0.3423381447792053,0.2405634522438049,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8247513175010681,0.3109504878520965,0.2960789799690246,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7305912375450134,0.213626816868782,0.9706926941871644,285.0448913574219,284.95001220703125,300.3866882324219,293.8210144042969,298.8180236816406,297.478515625,285.04345703125,1.0,0.5260158181190491,0.7954360842704773,0.7954360842704773,1.0,1.0,-2.81548285484314,1.295206904411316,1.5202758312225342,0.5394992828369141,1.0,1.0,0.0,120.77715301513672,135.0,56745.0625,0.0,1848.1824951171875,1.0,279.74322509765625,283.3313293457031,296.8084716796875,300.41943359375,293.1499938964844,293.1499938964844,279.45001220703125,32268.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758726119995117,1.0,0.0,0.0,3.7821204662323,3.7821450233459473,9.544737622491084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3369140625,0.0,1656.259033203125,1895.4371337890625,0.0,3177.889404296875,0.9322623014450072,1.0,0.0,3.0,1.0,0.0
17918400,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.657020092010498,0.5014963150024414,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8587943315505981,0.3540191650390625,0.3363560736179352,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8498499393463135,0.3423381447792053,0.2405634522438049,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8247513175010681,0.3109504878520965,0.2960789799690246,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7305912375450134,0.213626816868782,0.9706926941871644,285.0448913574219,284.95001220703125,300.3866882324219,293.8210144042969,298.8180236816406,297.478515625,285.04345703125,1.0,0.5260158181190491,0.7954360842704773,0.7954360842704773,1.0,1.0,-2.81548285484314,1.295206904411316,1.5202758312225342,0.5394992828369141,1.0,1.0,0.0,120.77715301513672,135.0,56745.0625,0.0,1848.1824951171875,1.0,279.74322509765625,283.3313293457031,296.8084716796875,300.41943359375,293.1499938964844,293.1499938964844,279.45001220703125,32268.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758726119995117,1.0,0.0,0.0,3.7821204662323,3.7821450233459473,9.544737622491084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3369140625,0.0,1656.259033203125,1895.4371337890625,0.0,3177.889404296875,0.9322623014450072,1.0,0.0,3.0,1.0,0.0
17918460,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6589507460594177,0.5099623203277588,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8566315770149231,0.3569105565547943,0.3394134938716888,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8466795682907104,0.3437057733535766,0.2417911291122436,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8222814202308655,0.3128538131713867,0.2981915771961212,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7280839085578918,0.2145572155714035,0.9761295318603516,284.9047241210937,284.95001220703125,300.44580078125,293.830810546875,298.8321533203125,297.454345703125,284.90704345703125,1.0,0.5313493013381958,0.7923169136047363,0.7923169136047363,1.0,1.0,-2.839881181716919,1.3064119815826416,1.5334692001342771,0.5441802144050598,0.9026880860328674,0.9026880860328674,0.0,124.12179565429688,138.0,58020.00390625,0.0,1902.7489013671875,1.0,279.45709228515625,283.1686096191406,296.8674621582031,300.6286315917969,293.1499938964844,293.1499938964844,279.1499938964844,37464.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872509002685547,1.0,0.0,0.0,3.734389305114746,3.734414339065552,9.305344406129734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.107421875,0.0,1640.3101806640625,1895.4371337890625,0.0,3284.48876953125,0.92520409822464,1.0,0.0,3.0,1.0,0.0
17918520,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6589507460594177,0.5099623203277588,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8566315770149231,0.3569105565547943,0.3394134938716888,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8466795682907104,0.3437057733535766,0.2417911291122436,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8222814202308655,0.3128538131713867,0.2981915771961212,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7280839085578918,0.2145572155714035,0.9761295318603516,284.9047241210937,284.95001220703125,300.44580078125,293.830810546875,298.8321533203125,297.454345703125,284.90704345703125,1.0,0.5313493013381958,0.7923169136047363,0.7923169136047363,1.0,1.0,-2.839881181716919,1.3064119815826416,1.5334692001342771,0.5441802144050598,0.9026880860328674,0.9026880860328674,0.0,124.12179565429688,138.0,58020.00390625,0.0,1902.7489013671875,1.0,279.45709228515625,283.1686096191406,296.8674621582031,300.6286315917969,293.1499938964844,293.1499938964844,279.1499938964844,37464.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872509002685547,1.0,0.0,0.0,3.734389305114746,3.734414339065552,9.305344406129734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.107421875,0.0,1640.3101806640625,1895.4371337890625,0.0,3284.48876953125,0.92520409822464,1.0,0.0,3.0,1.0,0.0
17918580,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6600778698921204,0.5191727876663208,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8537713885307312,0.3595992922782898,0.3420167863368988,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8427972793579102,0.3448364436626434,0.2426286488771438,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8191123604774475,0.3145259916782379,0.2998555302619934,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7248901128768921,0.2152384221553802,0.9797234535217284,284.8954467773437,284.95001220703125,300.5052795410156,293.8409118652344,298.844970703125,297.4274597167969,284.89801025390625,1.0,0.5363985896110535,0.7891978025436401,0.7891978025436401,1.0,1.0,-2.861402750015259,1.3161967992782593,1.545206069946289,0.5481578707695007,0.8374901413917542,0.8374901413917542,0.0,127.64629364013672,141.0,58509.96875,0.0,1954.4002685546875,1.0,279.1581420898437,283.1338806152344,296.8619079589844,300.6673889160156,293.1499938964844,293.1499938964844,279.45001220703125,40361.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941879868507385,1.0,0.0,0.0,3.516054391860962,3.516077756881714,8.24905953322741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.24609375,0.0,1420.6300048828125,1895.4371337890625,0.0,3349.350341796875,0.8798564672470093,1.0,0.0,3.0,1.0,0.0
17918640,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6600778698921204,0.5191727876663208,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8537713885307312,0.3595992922782898,0.3420167863368988,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8427972793579102,0.3448364436626434,0.2426286488771438,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8191123604774475,0.3145259916782379,0.2998555302619934,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7248901128768921,0.2152384221553802,0.9797234535217284,284.8954467773437,284.95001220703125,300.5052795410156,293.8409118652344,298.844970703125,297.4274597167969,284.89801025390625,1.0,0.5363985896110535,0.7891978025436401,0.7891978025436401,1.0,1.0,-2.861402750015259,1.3161967992782593,1.545206069946289,0.5481578707695007,0.8374901413917542,0.8374901413917542,0.0,127.64629364013672,141.0,58509.96875,0.0,1954.4002685546875,1.0,279.1581420898437,283.1338806152344,296.8619079589844,300.6673889160156,293.1499938964844,293.1499938964844,279.45001220703125,40361.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941879868507385,1.0,0.0,0.0,3.516054391860962,3.516077756881714,8.24905953322741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.24609375,0.0,1420.6300048828125,1895.4371337890625,0.0,3349.350341796875,0.8798564672470093,1.0,0.0,3.0,1.0,0.0
17918700,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6613893508911133,0.5231512784957886,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8528763055801392,0.3613379299640655,0.3435258865356445,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8414130806922913,0.3458467721939087,0.2432210892438888,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8180041909217834,0.3157010972499847,0.3008569777011871,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7236908078193665,0.2158069014549255,0.9819796085357666,285.0246887207031,284.95001220703125,300.5350952148437,293.84600830078125,298.8557434082031,297.4219665527344,285.0279846191406,1.0,0.5388821959495544,0.7876381874084473,0.7876381874084473,1.0,1.0,-2.872621536254883,1.3213056325912476,1.5513159036636353,0.5502136945724487,0.9263986945152284,0.9263986945152284,0.0,129.2490692138672,141.0,58003.515625,0.0,1980.4615478515625,1.0,279.3985900878906,283.2704467773437,296.8104553222656,300.4659118652344,293.1499938964844,293.1499938964844,279.45001220703125,34252.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874940276145935,1.0,0.0,0.0,3.57446813583374,3.574491262435913,8.525427688255149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.6328125,0.0,1437.9423828125,1895.4371337890625,0.0,3286.764404296875,0.889265239238739,1.0,0.0,3.0,1.0,0.0
17918760,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6628902554512024,0.5265041589736938,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8525237441062927,0.3631815612316131,0.3452868461608886,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8405916094779968,0.3469735085964203,0.2440236210823059,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8174029588699341,0.3169728219509125,0.3020809590816498,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7229476571083069,0.2164625376462936,0.985016942024231,285.0186767578125,284.95001220703125,300.5649108886719,293.8511657714844,298.8677978515625,297.41900634765625,285.0176086425781,1.0,0.5413991808891296,0.7860429286956787,0.7860429286956787,1.0,1.0,-2.884851455688477,1.3268882036209106,1.557963252067566,0.552489161491394,0.9472287893295288,0.9472287893295288,0.0,130.70213317871094,144.0,58365.99609375,0.0,2007.6351318359373,1.0,279.4420471191406,283.2576904296875,296.82794189453125,300.540771484375,293.1499938964844,293.1499938964844,279.1499938964844,32911.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855218291282654,1.0,0.0,0.0,3.6575114727020255,3.657535076141357,8.926160717237508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2861328125,0.0,1518.3878173828125,1895.4371337890625,0.0,3268.30419921875,0.9046923518180848,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.6640288829803467,0.5340577960014343,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8509317636489868,0.365984708070755,0.3482221961021423,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8380688428878784,0.3482720851898193,0.2451710999011993,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8153781890869141,0.3187424540519714,0.3040298223495483,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7207838892936707,0.2172455638647079,0.9896255135536194,284.91583251953125,284.95001220703125,300.6227111816406,293.86114501953125,298.8832397460937,297.3986511230469,284.9185791015625,1.0,0.5461897253990173,0.7829517722129822,0.7829517722129822,1.0,1.0,-2.906719207763672,1.3367843627929688,1.5699348449707031,0.5565178394317627,0.8650072813034058,0.8650072813034058,0.0,133.81614685058594,144.0,59383.14453125,0.0,2059.29931640625,1.0,279.158447265625,283.1332702636719,296.8893737792969,300.73846435546875,293.1499938964844,293.1499938964844,279.1499938964844,38116.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947798013687134,1.0,0.0,0.0,3.5691792964935303,3.5692028999328613,8.500217631990381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8876953125,0.0,1460.58056640625,1895.4371337890625,0.0,3354.877685546875,0.8893128633499146,1.0,0.0,3.0,1.0,0.0
17918880,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.664063572883606,0.5343186259269714,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8508646488189697,0.3660762012004852,0.348307192325592,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8379712700843811,0.3483149111270904,0.245199829339981,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8152971863746643,0.3187996447086334,0.3040834963321686,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7206994891166687,0.2172698229551315,0.9897403120994568,284.9174194335937,284.95001220703125,300.62457275390625,293.8614501953125,298.8837585449219,297.3980407714844,284.9198913574219,1.0,0.5463399291038513,0.7828523516654968,0.7828523516654968,1.0,1.0,-2.907371759414673,1.3370778560638428,1.5702940225601196,0.5566343665122986,0.865421712398529,0.865421712398529,0.0,133.9208221435547,147.0,59394.3203125,0.0,2060.910400390625,1.0,279.1576843261719,283.13409423828125,296.8884582519531,300.736572265625,293.1499938964844,293.1499938964844,279.45001220703125,38015.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948163390159607,1.0,0.0,0.0,3.5686161518096924,3.5686397552490234,8.49753519105434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5439453125,0.0,1459.2408447265625,1895.4371337890625,0.0,3355.218994140625,0.8891037702560425,1.0,0.0,3.0,1.0,0.0
17918940,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6662174463272095,0.5416113138198853,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8496308922767639,0.3695387244224548,0.3514750599861145,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8357850313186646,0.3502741754055023,0.24648217856884,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8135532140731812,0.3210940957069397,0.3061800003051758,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7187321782112122,0.2183789908885955,0.9946117401123048,285.0319519042969,284.95001220703125,300.68408203125,293.87164306640625,298.90594482421875,297.3886413574219,285.0301818847656,1.0,0.5511914491653442,0.7796618342399597,0.7796618342399597,1.0,1.0,-2.9298548698425293,1.3472282886505127,1.5826265811920166,0.5606812834739685,0.9808940291404724,0.9808940291404724,0.0,137.00955200195312,135.0,59292.93359375,0.0,2114.23291015625,1.0,279.4428100585937,283.24920654296875,296.85888671875,300.6302490234375,293.1499938964844,293.1499938964844,279.1499938964844,32283.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886550664901733,1.0,0.0,0.0,3.72570538520813,3.725729465484619,9.26211839669122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.015625,0.0,1590.65625,1895.4371337890625,0.0,3297.627685546875,0.9194982051849364,1.0,0.0,3.0,1.0,0.0
17919000,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6662174463272095,0.5416113138198853,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8496308922767639,0.3695387244224548,0.3514750599861145,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8357850313186646,0.3502741754055023,0.24648217856884,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8135532140731812,0.3210940957069397,0.3061800003051758,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7187321782112122,0.2183789908885955,0.9946117401123048,285.0319519042969,284.95001220703125,300.68408203125,293.87164306640625,298.90594482421875,297.3886413574219,285.0301818847656,1.0,0.5511914491653442,0.7796618342399597,0.7796618342399597,1.0,1.0,-2.9298548698425293,1.3472282886505127,1.5826265811920166,0.5606812834739685,0.9808940291404724,0.9808940291404724,0.0,137.00955200195312,135.0,59292.93359375,0.0,2114.23291015625,1.0,279.4428100585937,283.24920654296875,296.85888671875,300.6302490234375,293.1499938964844,293.1499938964844,279.1499938964844,32283.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886550664901733,1.0,0.0,0.0,3.72570538520813,3.725729465484619,9.26211839669122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.015625,0.0,1590.65625,1895.4371337890625,0.0,3297.627685546875,0.9194982051849364,1.0,0.0,3.0,1.0,0.0
17919060,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6679335236549377,0.5372810959815979,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8539568781852722,0.3722243010997772,0.3541826903820038,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8388555645942688,0.3513498604297638,0.2473886907100677,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8170453310012817,0.3226806223392486,0.307837963104248,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7212962508201599,0.2189881205558776,0.9978533387184144,284.8990173339844,284.95001220703125,300.7433166503906,293.8816223144531,298.92413330078125,297.373291015625,284.9011535644531,1.0,0.5506370663642883,0.7763304710388184,0.7763304710388184,1.0,1.0,-2.934910535812378,1.3488152027130127,1.5860953330993652,0.5610741376876831,0.8760005235671997,0.8760005235671997,0.0,135.80503845214844,138.0,60159.21484375,0.0,2116.803466796875,1.0,279.1569519042969,283.0993957519531,296.9127502441406,300.8179016113281,293.1499938964844,293.1499938964844,279.45001220703125,38209.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988616466522217,1.0,0.0,0.0,3.645294189453125,3.645318508148194,8.866626899362018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.806640625,0.0,1544.4468994140625,1895.4371337890625,0.0,3392.970947265625,0.905988335609436,1.0,0.0,3.0,1.0,0.0
17919120,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6679335236549377,0.5372810959815979,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8539568781852722,0.3722243010997772,0.3541826903820038,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8388555645942688,0.3513498604297638,0.2473886907100677,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8170453310012817,0.3226806223392486,0.307837963104248,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7212962508201599,0.2189881205558776,0.9978533387184144,284.8990173339844,284.95001220703125,300.7433166503906,293.8816223144531,298.92413330078125,297.373291015625,284.9011535644531,1.0,0.5506370663642883,0.7763304710388184,0.7763304710388184,1.0,1.0,-2.934910535812378,1.3488152027130127,1.5860953330993652,0.5610741376876831,0.8760005235671997,0.8760005235671997,0.0,135.80503845214844,138.0,60159.21484375,0.0,2116.803466796875,1.0,279.1569519042969,283.0993957519531,296.9127502441406,300.8179016113281,293.1499938964844,293.1499938964844,279.45001220703125,38209.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988616466522217,1.0,0.0,0.0,3.645294189453125,3.645318508148194,8.866626899362018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.806640625,0.0,1544.4468994140625,1895.4371337890625,0.0,3392.970947265625,0.905988335609436,1.0,0.0,3.0,1.0,0.0
17919180,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6727414131164551,0.5354088544845581,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8572112917900085,0.3755752444267273,0.3570872247219085,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8408984541893005,0.3531446754932403,0.2484379708766937,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8194456100463867,0.3248183727264404,0.3096335232257843,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7229085564613342,0.219984084367752,1.0015023946762085,285.0199279785156,284.95001220703125,300.80206298828125,293.8912658691406,298.9551086425781,297.3817749023437,285.0182800292969,1.0,0.5519059300422668,0.7729991674423218,0.7729991674423218,1.0,1.0,-2.9439377784729004,1.352372169494629,1.5915656089782717,0.5619216561317444,0.9858193397521972,0.9858193397521972,0.0,135.5056915283203,141.0,59711.5234375,0.0,2130.745361328125,1.0,279.4432373046875,283.2261047363281,296.8743591308594,300.67828369140625,293.1499938964844,293.1499938964844,279.1499938964844,32867.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917535543441772,1.0,0.0,0.0,3.774923086166382,3.774947881698608,9.508445373285211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6123046875,0.0,1652.4066162109375,1895.4371337890625,0.0,3326.6025390625,0.931014120578766,1.0,0.0,3.0,1.0,0.0
17919240,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6727414131164551,0.5354088544845581,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8572112917900085,0.3755752444267273,0.3570872247219085,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8408984541893005,0.3531446754932403,0.2484379708766937,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8194456100463867,0.3248183727264404,0.3096335232257843,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7229085564613342,0.219984084367752,1.0015023946762085,285.0199279785156,284.95001220703125,300.80206298828125,293.8912658691406,298.9551086425781,297.3817749023437,285.0182800292969,1.0,0.5519059300422668,0.7729991674423218,0.7729991674423218,1.0,1.0,-2.9439377784729004,1.352372169494629,1.5915656089782717,0.5619216561317444,0.9858193397521972,0.9858193397521972,0.0,135.5056915283203,141.0,59711.5234375,0.0,2130.745361328125,1.0,279.4432373046875,283.2261047363281,296.8743591308594,300.67828369140625,293.1499938964844,293.1499938964844,279.1499938964844,32867.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917535543441772,1.0,0.0,0.0,3.774923086166382,3.774947881698608,9.508445373285211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6123046875,0.0,1652.4066162109375,1895.4371337890625,0.0,3326.6025390625,0.931014120578766,1.0,0.0,3.0,1.0,0.0
17919300,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6744791865348816,0.5356033444404602,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8583120107650757,0.3770066499710083,0.3586178421974182,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8414258360862732,0.3537642955780029,0.2490221560001373,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8201547265052795,0.3256723284721374,0.3106012344360351,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7233173251152039,0.2203538864850998,1.0036859512329102,284.8799133300781,284.95001220703125,300.8312072753906,293.8959350585937,298.967529296875,297.38067626953125,284.87506103515625,1.0,0.5529670119285583,0.7713334560394287,0.7713334560394287,1.0,1.0,-2.950500726699829,1.3551167249679563,1.595384120941162,0.5628674626350403,0.8938639760017395,0.8938639760017395,0.0,135.79135131835938,141.0,60784.984375,0.0,2143.4501953125,1.0,279.1947631835937,283.0643920898437,296.9335327148437,300.9123840332031,293.1499938964844,293.1499938964844,279.1499938964844,36518.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984673023223877,1.0,0.0,0.0,3.762837648391724,3.762862920761109,9.447660431760596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.662109375,0.0,1666.36767578125,1895.4371337890625,0.0,3389.293212890625,0.9289631247520448,1.0,0.0,3.0,1.0,0.0
17919360,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.675715982913971,0.5370378494262695,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8585293889045715,0.3782748878002167,0.3598557710647583,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8410746455192566,0.3541926741600036,0.2493593096733093,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8200498223304749,0.326368510723114,0.3113060593605041,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7230106592178345,0.2205967605113983,1.0050047636032104,284.8990478515625,284.95001220703125,300.86016845703125,293.90045166015625,298.9776306152344,297.3752136230469,284.9018859863281,1.0,0.5541837215423584,0.7698262929916382,0.7698262929916382,1.0,1.0,-2.956549882888794,1.3576451539993286,1.5989046096801758,0.5637303590774536,0.8842642307281494,0.8842642307281494,0.0,136.45396423339844,144.0,60647.625,0.0,2157.218505859375,1.0,279.1568603515625,283.0864562988281,296.92681884765625,300.8588562011719,293.1499938964844,293.1499938964844,279.45001220703125,38322.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900830864906311,1.0,0.0,0.0,3.6862189769744873,3.686243772506714,9.066831694326538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4638671875,0.0,1591.3885498046875,1895.4371337890625,0.0,3411.328369140625,0.9152769446372986,1.0,0.0,3.0,1.0,0.0
17919420,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.6794981360435486,0.5399841666221619,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8593332171440125,0.381669670343399,0.362861692905426,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8407846093177795,0.3559871613979339,0.2504535019397735,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8201615214347839,0.3284922540187835,0.3131500482559204,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7226594686508179,0.2215830981731414,1.0089455842971802,285.02984619140625,284.95001220703125,300.9175109863281,293.90899658203125,299.00506591796875,297.3780212402344,285.02850341796875,1.0,0.5571459531784058,0.7668119072914124,0.7668119072914124,1.0,1.0,-2.9719645977020264,1.3643012046813965,1.6076635122299194,0.5661209225654602,1.0,1.0,0.0,137.92176818847656,147.0,60289.08984375,0.0,2191.4189453125,1.0,279.44354248046875,283.220703125,296.8925476074219,300.7303771972656,293.1499938964844,293.1499938964844,279.1499938964844,32866.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938640356063843,1.0,0.0,0.0,3.816807746887207,3.8168327808380127,9.72061684478831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.1123046875,0.0,1702.2694091796875,1895.4371337890625,0.0,3346.323974609375,0.9405050873756408,1.0,0.0,3.0,1.0,0.0
17919480,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.6794981360435486,0.5399841666221619,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8593332171440125,0.381669670343399,0.362861692905426,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8407846093177795,0.3559871613979339,0.2504535019397735,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8201615214347839,0.3284922540187835,0.3131500482559204,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7226594686508179,0.2215830981731414,1.0089455842971802,285.02984619140625,284.95001220703125,300.9175109863281,293.90899658203125,299.00506591796875,297.3780212402344,285.02850341796875,1.0,0.5571459531784058,0.7668119072914124,0.7668119072914124,1.0,1.0,-2.9719645977020264,1.3643012046813965,1.6076635122299194,0.5661209225654602,1.0,1.0,0.0,137.92176818847656,147.0,60289.08984375,0.0,2191.4189453125,1.0,279.44354248046875,283.220703125,296.8925476074219,300.7303771972656,293.1499938964844,293.1499938964844,279.1499938964844,32866.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938640356063843,1.0,0.0,0.0,3.816807746887207,3.8168327808380127,9.72061684478831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.1123046875,0.0,1702.2694091796875,1895.4371337890625,0.0,3346.323974609375,0.9405050873756408,1.0,0.0,3.0,1.0,0.0
17919540,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6811798810958862,0.5447722673416138,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8590186238288879,0.3843491375446319,0.3656718730926513,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8394228219985962,0.3569750189781189,0.2513777613639831,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8192571401596069,0.3299762904644012,0.3148179054260254,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7214410305023193,0.2221276313066482,1.0124142169952393,284.9004211425781,284.95001220703125,300.9739074707031,293.9168395996094,299.02294921875,297.3642578125,284.9027099609375,1.0,0.5605906844139099,0.7637975811958313,0.7637975811958313,1.0,1.0,-2.9883832931518555,1.3713980913162231,1.6169850826263428,0.5687801241874695,0.9006878733634949,0.9006878733634949,0.0,140.031005859375,150.0,61390.36328125,0.0,2230.97509765625,1.0,279.1569519042969,283.070068359375,296.94549560546875,300.9226989746094,293.1499938964844,293.1499938964844,279.45001220703125,37928.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034671783447266,1.0,0.0,0.0,3.747548818588257,3.7475743293762207,9.37104232434649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.279296875,0.0,1659.2431640625,1895.4371337890625,0.0,3435.8818359375,0.9285374283790588,1.0,0.0,3.0,1.0,0.0
17919600,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6811798810958862,0.5447722673416138,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8590186238288879,0.3843491375446319,0.3656718730926513,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8394228219985962,0.3569750189781189,0.2513777613639831,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8192571401596069,0.3299762904644012,0.3148179054260254,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7214410305023193,0.2221276313066482,1.0124142169952393,284.9004211425781,284.95001220703125,300.9739074707031,293.9168395996094,299.02294921875,297.3642578125,284.9027099609375,1.0,0.5605906844139099,0.7637975811958313,0.7637975811958313,1.0,1.0,-2.9883832931518555,1.3713980913162231,1.6169850826263428,0.5687801241874695,0.9006878733634949,0.9006878733634949,0.0,140.031005859375,150.0,61390.36328125,0.0,2230.97509765625,1.0,279.1569519042969,283.070068359375,296.94549560546875,300.9226989746094,293.1499938964844,293.1499938964844,279.45001220703125,37928.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034671783447266,1.0,0.0,0.0,3.747548818588257,3.7475743293762207,9.37104232434649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.279296875,0.0,1659.2431640625,1895.4371337890625,0.0,3435.8818359375,0.9285374283790588,1.0,0.0,3.0,1.0,0.0
17919660,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6837646961212158,0.5499639511108398,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.858648955821991,0.3877205550670624,0.3686735033988952,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8380330801010132,0.358703076839447,0.2524388432502746,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8182784914970398,0.3320266306400299,0.3166130781173706,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7201091647148132,0.2230233997106552,1.0160740613937378,285.0428161621094,284.95001220703125,301.0291748046875,293.923828125,299.046142578125,297.3612060546875,285.0427551269531,1.0,0.5643163919448853,0.7605257034301758,0.7605257034301758,1.0,1.0,-3.006057024002075,1.3790063858032229,1.627050518989563,0.5715497136116028,1.0,1.0,0.0,142.32948303222656,153.0,60930.8671875,0.0,2274.14697265625,1.0,279.44354248046875,283.21856689453125,296.9095153808594,300.7896423339844,293.1499938964844,293.1499938964844,279.1499938964844,33534.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969892263412476,1.0,0.0,0.0,3.8577184677124015,3.857744216918945,9.93011667560495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.98828125,0.0,1757.281494140625,1895.4371337890625,0.0,3375.503173828125,0.950114369392395,1.0,0.0,3.0,1.0,0.0
17919720,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6837646961212158,0.5499639511108398,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.858648955821991,0.3877205550670624,0.3686735033988952,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8380330801010132,0.358703076839447,0.2524388432502746,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8182784914970398,0.3320266306400299,0.3166130781173706,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7201091647148132,0.2230233997106552,1.0160740613937378,285.0428161621094,284.95001220703125,301.0291748046875,293.923828125,299.046142578125,297.3612060546875,285.0427551269531,1.0,0.5643163919448853,0.7605257034301758,0.7605257034301758,1.0,1.0,-3.006057024002075,1.3790063858032229,1.627050518989563,0.5715497136116028,1.0,1.0,0.0,142.32948303222656,153.0,60930.8671875,0.0,2274.14697265625,1.0,279.44354248046875,283.21856689453125,296.9095153808594,300.7896423339844,293.1499938964844,293.1499938964844,279.1499938964844,33534.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969892263412476,1.0,0.0,0.0,3.8577184677124015,3.857744216918945,9.93011667560495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.98828125,0.0,1757.281494140625,1895.4371337890625,0.0,3375.503173828125,0.950114369392395,1.0,0.0,3.0,1.0,0.0
17919780,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6844059824943542,0.5561947226524353,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8576327562332153,0.3903887569904327,0.3715071976184845,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8360315561294556,0.3596475124359131,0.2533577382564544,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8167067766189575,0.3334532082080841,0.3182579576969147,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7182683944702148,0.2234910577535629,1.0193231105804443,284.9037170410156,284.95001220703125,301.08319091796875,293.9298400878906,299.0607604980469,297.3436889648437,284.9056396484375,1.0,0.5682562589645386,0.757253885269165,0.757253885269165,1.0,1.0,-3.0239412784576416,1.386661410331726,1.6372798681259155,0.5744036436080933,0.9187033772468568,0.9187033772468568,0.0,145.0019073486328,141.0,62183.98046875,0.0,2320.0859375,1.0,279.1566467285156,283.05535888671875,296.9599914550781,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,37548.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906735360622406,1.0,0.0,0.0,3.810425281524658,3.810451030731201,9.688135378382867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.12890625,0.0,1731.177490234375,1895.4371337890625,0.0,3466.2822265625,0.9422242641448976,1.0,0.0,3.0,1.0,0.0
17919840,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6844059824943542,0.5561947226524353,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8576327562332153,0.3903887569904327,0.3715071976184845,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8360315561294556,0.3596475124359131,0.2533577382564544,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8167067766189575,0.3334532082080841,0.3182579576969147,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7182683944702148,0.2234910577535629,1.0193231105804443,284.9037170410156,284.95001220703125,301.08319091796875,293.9298400878906,299.0607604980469,297.3436889648437,284.9056396484375,1.0,0.5682562589645386,0.757253885269165,0.757253885269165,1.0,1.0,-3.0239412784576416,1.386661410331726,1.6372798681259155,0.5744036436080933,0.9187033772468568,0.9187033772468568,0.0,145.0019073486328,141.0,62183.98046875,0.0,2320.0859375,1.0,279.1566467285156,283.05535888671875,296.9599914550781,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,37548.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906735360622406,1.0,0.0,0.0,3.810425281524658,3.810451030731201,9.688135378382867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.12890625,0.0,1731.177490234375,1895.4371337890625,0.0,3466.2822265625,0.9422242641448976,1.0,0.0,3.0,1.0,0.0
17919900,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9990000128746032,0.6844313144683838,0.5553271770477295,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8589339256286621,0.3915392458438873,0.3726448714733124,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8366777896881104,0.3599115908145904,0.2535878419876098,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8175604343414307,0.3339848220348358,0.3188123106956482,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.718748152256012,0.223566472530365,1.019870400428772,284.8136291503906,284.95001220703125,301.1096496582031,293.9324645996094,299.06658935546875,297.33306884765625,284.8158874511719,1.0,0.5680531859397888,0.7556179165840149,0.7556179165840149,1.0,1.0,-3.025885343551636,1.3870702981948853,1.6388150453567505,0.5744286775588989,0.8283891677856445,0.8283891677856445,0.0,144.79122924804688,141.0,62695.828125,0.0,2322.510986328125,1.0,278.8970031738281,282.9496154785156,296.9792785644531,301.1225280761719,293.1499938964844,293.1499938964844,278.8500061035156,42196.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912387192249298,1.0,0.0,0.0,3.693735837936402,3.693761348724365,9.10384699182032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8544921875,0.0,1629.2952880859375,1895.4371337890625,0.0,3518.74462890625,0.9169334769248962,1.0,0.0,3.0,1.0,0.0
17919960,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6853958368301392,0.5516435503959656,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8616083860397339,0.3927924633026123,0.3736808001995086,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.838580310344696,0.3602840304374695,0.253736674785614,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.819637656211853,0.3345921635627746,0.3192604482173919,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7202764749526978,0.2236784547567367,1.0199280977249146,284.88397216796875,284.95001220703125,301.1357421875,293.9347839355469,299.07537841796875,297.32843017578125,284.8861694335937,1.0,0.566845178604126,0.7539328336715698,0.7539328336715698,1.0,1.0,-3.02349591255188,1.3853853940963743,1.6381103992462158,0.5733760595321655,0.8423416018486023,0.8423416018486023,0.0,143.49734497070312,144.0,62284.78515625,0.0,2311.50634765625,1.0,278.85772705078125,283.01544189453125,296.9495544433594,301.00439453125,293.1499938964844,293.1499938964844,279.1499938964844,40915.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123656749725342,1.0,0.0,0.0,3.578571081161499,3.5785951614379883,8.545009677618509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3583984375,0.0,1491.1998291015625,1895.4371337890625,0.0,3518.545166015625,0.8939744830131531,1.0,0.0,3.0,1.0,0.0
17920020,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6901503205299377,0.5486350655555725,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.86543869972229,0.3962118923664093,0.3766444623470306,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8410740494728088,0.3620182573795318,0.2547435462474823,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8223792314529419,0.3366037309169769,0.3209270536899566,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7221356630325317,0.2245067656040191,1.022731900215149,285.0032043457031,284.95001220703125,301.1867370605469,293.9384765625,299.1047668457031,297.3414306640625,285.0028381347656,1.0,0.5675240159034729,0.7505626082420349,0.7505626082420349,1.0,1.0,-3.030005931854248,1.3874839544296265,1.6425220966339111,0.5734525322914124,0.9408247470855712,0.9408247470855712,0.0,142.73233032226562,147.0,61702.0078125,0.0,2319.367919921875,1.0,279.141845703125,283.1439514160156,296.9105224609375,300.84295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33843.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027833938598632,1.0,0.0,0.0,3.685346364974976,3.6853702068328857,9.06253944776836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.4697265625,0.0,1556.5570068359375,1895.4371337890625,0.0,3429.515869140625,0.9117993712425232,1.0,0.0,3.0,1.0,0.0
