time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6901503205299377,0.5486350655555725,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.86543869972229,0.3962118923664093,0.3766444623470306,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8410740494728088,0.3620182573795318,0.2547435462474823,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8223792314529419,0.3366037309169769,0.3209270536899566,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7221356630325317,0.2245067656040191,1.022731900215149,285.0032043457031,284.95001220703125,301.1867370605469,293.9384765625,299.1047668457031,297.3414306640625,285.0028381347656,1.0,0.5675240159034729,0.7505626082420349,0.7505626082420349,1.0,1.0,-3.030005931854248,1.3874839544296265,1.6425220966339111,0.5734525322914124,0.9408247470855712,0.9408247470855712,0.0,142.73233032226562,147.0,61702.0078125,0.0,2319.367919921875,1.0,279.141845703125,283.1439514160156,296.9105224609375,300.84295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33843.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027833938598632,1.0,0.0,0.0,3.685346364974976,3.6853702068328857,9.06253944776836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.4697265625,0.0,1556.5570068359375,1895.4371337890625,0.0,3429.515869140625,0.9117993712425232,1.0,0.0,3.0,1.0,0.0
17920140,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.6930583119392395,0.5495107769966125,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8671022057533264,0.3989594578742981,0.3794238567352295,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8415325880050659,0.3630016148090362,0.2555908262729645,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8231838345527649,0.3380304276943207,0.3224493265151977,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7223780155181885,0.2249818593263626,1.0254651308059692,284.91485595703125,284.95001220703125,301.2359313964844,293.9408264160156,299.1251220703125,297.3394470214844,284.91668701171875,1.0,0.5693475604057312,0.7471923828125,0.7471923828125,1.0,1.0,-3.040531873703003,1.391450047492981,1.6490819454193115,0.5745419263839722,0.8612262010574341,0.8612262010574341,0.0,143.38751220703125,150.0,62424.8046875,0.0,2341.924560546875,1.0,278.85748291015625,283.0341796875,296.9578857421875,301.0044250488281,293.1499938964844,293.1499938964844,279.1499938964844,38508.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098763465881348,1.0,0.0,0.0,3.5713510513305664,3.571374893188477,8.510564839525614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.8916015625,0.0,1465.78125,1895.4371337890625,0.0,3495.456298828125,0.8901990056037903,1.0,0.0,3.0,1.0,0.0
17920200,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.6930583119392395,0.5495107769966125,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8671022057533264,0.3989594578742981,0.3794238567352295,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8415325880050659,0.3630016148090362,0.2555908262729645,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8231838345527649,0.3380304276943207,0.3224493265151977,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7223780155181885,0.2249818593263626,1.0254651308059692,284.91485595703125,284.95001220703125,301.2359313964844,293.9408264160156,299.1251220703125,297.3394470214844,284.91668701171875,1.0,0.5693475604057312,0.7471923828125,0.7471923828125,1.0,1.0,-3.040531873703003,1.391450047492981,1.6490819454193115,0.5745419263839722,0.8612262010574341,0.8612262010574341,0.0,143.38751220703125,150.0,62424.8046875,0.0,2341.924560546875,1.0,278.85748291015625,283.0341796875,296.9578857421875,301.0044250488281,293.1499938964844,293.1499938964844,279.1499938964844,38508.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098763465881348,1.0,0.0,0.0,3.5713510513305664,3.571374893188477,8.510564839525614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.8916015625,0.0,1465.78125,1895.4371337890625,0.0,3495.456298828125,0.8901990056037903,1.0,0.0,3.0,1.0,0.0
17920260,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6965156197547913,0.5519244074821472,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8681356906890869,0.4023375511169433,0.382450520992279,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8414244055747986,0.3646360635757446,0.2566090822219848,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8234108090400696,0.3399688005447387,0.3241523802280426,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7221087217330933,0.2257973104715347,1.0287412405014038,285.0197448730469,284.95001220703125,301.2832336425781,293.9417419433594,299.1485595703125,297.3444519042969,285.0180053710937,1.0,0.5719568729400635,0.7440534830093384,0.7440534830093384,1.0,1.0,-3.05427360534668,1.3970094919204712,1.6572641134262085,0.576332688331604,0.96525239944458,0.96525239944458,0.0,144.6602020263672,153.0,62124.53515625,0.0,2373.7587890625,1.0,279.1427307128906,283.1449584960937,296.9245300292969,300.8804626464844,293.1499938964844,293.1499938964844,278.8500061035156,32785.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029521346092224,1.0,0.0,0.0,3.712279081344605,3.7123031616210938,9.195482562063262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.951171875,0.0,1579.1048583984375,1895.4371337890625,0.0,3431.0869140625,0.9167867302894592,1.0,0.0,3.0,1.0,0.0
17920320,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6965156197547913,0.5519244074821472,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8681356906890869,0.4023375511169433,0.382450520992279,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8414244055747986,0.3646360635757446,0.2566090822219848,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8234108090400696,0.3399688005447387,0.3241523802280426,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7221087217330933,0.2257973104715347,1.0287412405014038,285.0197448730469,284.95001220703125,301.2832336425781,293.9417419433594,299.1485595703125,297.3444519042969,285.0180053710937,1.0,0.5719568729400635,0.7440534830093384,0.7440534830093384,1.0,1.0,-3.05427360534668,1.3970094919204712,1.6572641134262085,0.576332688331604,0.96525239944458,0.96525239944458,0.0,144.6602020263672,153.0,62124.53515625,0.0,2373.7587890625,1.0,279.1427307128906,283.1449584960937,296.9245300292969,300.8804626464844,293.1499938964844,293.1499938964844,278.8500061035156,32785.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029521346092224,1.0,0.0,0.0,3.712279081344605,3.7123031616210938,9.195482562063262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.951171875,0.0,1579.1048583984375,1895.4371337890625,0.0,3431.0869140625,0.9167867302894592,1.0,0.0,3.0,1.0,0.0
17920380,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6977177262306213,0.5565232634544373,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8677912950515747,0.4049497842788696,0.3851801455020904,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8400186896324158,0.3654263019561767,0.2573795318603515,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8224214315414429,0.3412306010723114,0.3255949020385742,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7207899689674377,0.2261478006839752,1.0312825441360474,284.9097595214844,284.95001220703125,301.3284606933594,293.9410705566406,299.1614074707031,297.3318176269531,284.911865234375,1.0,0.5750790238380432,0.7409145832061768,0.7409145832061768,1.0,1.0,-3.068798780441284,1.4028953313827517,1.6659033298492432,0.578339159488678,0.8743716478347778,0.8743716478347778,0.0,146.69119262695312,156.0,63045.89453125,0.0,2411.27294921875,1.0,278.8571472167969,283.0145568847656,296.9675598144531,301.0543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120253324508668,1.0,0.0,0.0,3.623079776763916,3.623103857040405,8.758889862292563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.646484375,0.0,1518.91845703125,1895.4371337890625,0.0,3515.390380859375,0.9011712670326232,1.0,0.0,3.0,1.0,0.0
17920440,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6977177262306213,0.5565232634544373,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8677912950515747,0.4049497842788696,0.3851801455020904,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8400186896324158,0.3654263019561767,0.2573795318603515,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8224214315414429,0.3412306010723114,0.3255949020385742,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7207899689674377,0.2261478006839752,1.0312825441360474,284.9097595214844,284.95001220703125,301.3284606933594,293.9410705566406,299.1614074707031,297.3318176269531,284.911865234375,1.0,0.5750790238380432,0.7409145832061768,0.7409145832061768,1.0,1.0,-3.068798780441284,1.4028953313827517,1.6659033298492432,0.578339159488678,0.8743716478347778,0.8743716478347778,0.0,146.69119262695312,156.0,63045.89453125,0.0,2411.27294921875,1.0,278.8571472167969,283.0145568847656,296.9675598144531,301.0543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120253324508668,1.0,0.0,0.0,3.623079776763916,3.623103857040405,8.758889862292563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.646484375,0.0,1518.91845703125,1895.4371337890625,0.0,3515.390380859375,0.9011712670326232,1.0,0.0,3.0,1.0,0.0
17920500,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.698630690574646,0.5592412352561951,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.867383599281311,0.406531423330307,0.3865176141262054,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8390935063362122,0.3661039471626282,0.2577325701713562,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8217058181762695,0.3420775234699249,0.3262737691402435,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.719910204410553,0.2264460772275924,1.0323097705841064,285.0321350097656,284.95001220703125,301.3502197265625,293.9400939941406,299.1695556640625,297.3292541503906,285.03497314453125,1.0,0.5767394304275513,0.739345133304596,0.739345133304596,1.0,1.0,-3.0761451721191406,1.4058691263198853,1.6702760457992554,0.5793144702911377,0.9626120924949646,0.9626120924949646,0.0,147.85226440429688,156.0,62419.515625,0.0,2431.075927734375,1.0,279.1016845703125,283.1477355957031,296.9168701171875,300.8531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33622.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069852828979492,1.0,0.0,0.0,3.681295871734619,3.681319713592529,9.042629471878172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.00390625,0.0,1550.324951171875,1895.4371337890625,0.0,3468.604736328125,0.9123398661613464,1.0,0.0,3.0,1.0,0.0
17920560,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6996793746948242,0.5615454912185669,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8674017190933228,0.408243715763092,0.3881345391273498,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8385952711105347,0.3669235706329345,0.2583059072494507,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8213688731193542,0.3430396318435669,0.3271882832050323,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7193674445152283,0.2268338799476623,1.034093976020813,285.0220947265625,284.95001220703125,301.3714294433594,293.9386901855469,299.1784362792969,297.32879638671875,285.0205383300781,1.0,0.5785171985626221,0.7376272082328796,0.7376272082328796,1.0,1.0,-3.084789752960205,1.4094029664993286,1.6753867864608765,0.5805221199989319,0.9826948642730712,0.9826948642730712,0.0,148.9282989501953,159.0,62734.53515625,0.0,2452.95947265625,1.0,279.1429443359375,283.13287353515625,296.9261779785156,300.9219665527344,293.1499938964844,293.1499938964844,278.8500061035156,32766.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060339331626892,1.0,0.0,0.0,3.7601962089538574,3.760220766067505,9.434400567442936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1923828125,0.0,1634.33447265625,1895.4371337890625,0.0,3459.761474609375,0.927699089050293,1.0,0.0,3.0,1.0,0.0
17920620,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6995612978935242,0.5678232312202454,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8661866188049316,0.410786509513855,0.3908291459083557,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8364030718803406,0.3676059246063232,0.2590222954750061,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8195832371711731,0.3441909849643707,0.3285548686981201,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7172962427139282,0.2270682156085968,1.036236047744751,284.9044189453125,284.95001220703125,301.4119873046875,293.9344787597656,299.18609619140625,297.31103515625,284.9066772460937,1.0,0.5821599960327148,0.7341914176940918,0.7341914176940918,1.0,1.0,-3.100656032562256,1.415729522705078,1.6849266290664673,0.5826542377471924,0.8857173323631287,0.8857173323631287,0.0,151.60592651367188,147.0,63726.4296875,0.0,2497.12841796875,1.0,278.8567810058594,282.9945678710937,296.96343994140625,301.0941772460937,293.1499938964844,293.1499938964844,279.1499938964844,38038.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915533185005188,1.0,0.0,0.0,3.6791489124298096,3.679173469543457,9.032085017679492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3583984375,0.0,1581.2127685546875,1895.4371337890625,0.0,3547.880126953125,0.9135292768478394,1.0,0.0,3.0,1.0,0.0
17920680,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6995612978935242,0.5678232312202454,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8661866188049316,0.410786509513855,0.3908291459083557,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8364030718803406,0.3676059246063232,0.2590222954750061,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8195832371711731,0.3441909849643707,0.3285548686981201,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7172962427139282,0.2270682156085968,1.036236047744751,284.9044189453125,284.95001220703125,301.4119873046875,293.9344787597656,299.18609619140625,297.31103515625,284.9066772460937,1.0,0.5821599960327148,0.7341914176940918,0.7341914176940918,1.0,1.0,-3.100656032562256,1.415729522705078,1.6849266290664673,0.5826542377471924,0.8857173323631287,0.8857173323631287,0.0,151.60592651367188,147.0,63726.4296875,0.0,2497.12841796875,1.0,278.8567810058594,282.9945678710937,296.96343994140625,301.0941772460937,293.1499938964844,293.1499938964844,279.1499938964844,38038.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915533185005188,1.0,0.0,0.0,3.6791489124298096,3.679173469543457,9.032085017679492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3583984375,0.0,1581.2127685546875,1895.4371337890625,0.0,3547.880126953125,0.9135292768478394,1.0,0.0,3.0,1.0,0.0
17920740,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.7002324461936951,0.5664604306221008,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.867846667766571,0.4123969078063965,0.3921326398849487,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.837324857711792,0.3682553768157959,0.2593109011650085,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8206674456596375,0.3450124263763428,0.3291516900062561,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7179659008979797,0.2273138910531997,1.0367670059204102,285.0288391113281,284.95001220703125,301.4320983886719,293.9315490722656,299.1927490234375,297.307861328125,285.03057861328125,1.0,0.5818223357200623,0.7324047684669495,0.7324047684669495,1.0,1.0,-3.102303266525269,1.4158074855804443,1.686495661735535,0.5824383497238159,0.9749202132225036,0.9749202132225036,0.0,151.21441650390625,147.0,62981.40234375,0.0,2498.184814453125,1.0,279.1064147949219,283.1307983398437,296.9093017578125,300.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,33707.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104641079902648,1.0,0.0,0.0,3.735785961151123,3.735810279846192,9.312306019637616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.2734375,0.0,1613.166015625,1895.4371337890625,0.0,3500.910400390625,0.9244165420532228,1.0,0.0,3.0,1.0,0.0
17920800,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.7018139362335205,0.5618923902511597,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8712724447250366,0.4140012860298157,0.3935656249523163,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8399142026901245,0.368984192609787,0.2597599625587463,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.823319137096405,0.3458753228187561,0.3298887610435486,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7200398445129395,0.2276265770196914,1.0377953052520752,285.01287841796875,284.95001220703125,301.45001220703125,293.9283447265625,299.2016906738281,297.3108825683594,285.0106201171875,1.0,0.5806565284729004,0.730755627155304,0.730755627155304,1.0,1.0,-3.10120177268982,1.4146255254745483,1.686576247215271,0.5815825462341309,0.9879138469696044,0.9879138469696044,0.0,149.6476593017578,150.0,63103.2890625,0.0,2487.79736328125,1.0,279.1434936523437,283.1133117675781,296.9154357910156,300.9431457519531,293.1499938964844,293.1499938964844,278.8500061035156,33157.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909514546394348,1.0,0.0,0.0,3.80200457572937,3.802029609680176,9.645362979426864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4765625,0.0,1686.796630859375,1895.4371337890625,0.0,3492.097900390625,0.9372708797454834,1.0,0.0,3.0,1.0,0.0
17920860,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.7041645050048828,0.559947669506073,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8741732835769653,0.4164901077747345,0.3960896134376526,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8414113521575928,0.3695793747901916,0.2603265643119812,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8251079320907593,0.3469346761703491,0.3310480713844299,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7210994362831116,0.2277979254722595,1.0390466451644895,284.89404296875,284.95001220703125,301.4852294921875,293.9201965332031,299.2139892578125,297.3070373535156,284.8964233398437,1.0,0.5811846852302551,0.7273578643798828,0.7273578643798828,1.0,1.0,-3.1054654121398926,1.415325403213501,1.6901400089263916,0.5810258388519287,0.8821537494659424,0.8821537494659424,0.0,149.14930725097656,153.0,63771.83984375,0.0,2493.2880859375,1.0,278.8565979003906,282.9786376953125,296.9438171386719,301.0835876464844,293.1499938964844,293.1499938964844,279.1499938964844,38686.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179033041000366,1.0,0.0,0.0,3.6953821182250977,3.6954071521759033,9.111964232033642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.89453125,0.0,1604.5950927734375,1895.4371337890625,0.0,3569.796142578125,0.9176183342933656,1.0,0.0,3.0,1.0,0.0
17920920,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.7041645050048828,0.559947669506073,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8741732835769653,0.4164901077747345,0.3960896134376526,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8414113521575928,0.3695793747901916,0.2603265643119812,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8251079320907593,0.3469346761703491,0.3310480713844299,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7210994362831116,0.2277979254722595,1.0390466451644895,284.89404296875,284.95001220703125,301.4852294921875,293.9201965332031,299.2139892578125,297.3070373535156,284.8964233398437,1.0,0.5811846852302551,0.7273578643798828,0.7273578643798828,1.0,1.0,-3.1054654121398926,1.415325403213501,1.6901400089263916,0.5810258388519287,0.8821537494659424,0.8821537494659424,0.0,149.14930725097656,153.0,63771.83984375,0.0,2493.2880859375,1.0,278.8565979003906,282.9786376953125,296.9438171386719,301.0835876464844,293.1499938964844,293.1499938964844,279.1499938964844,38686.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179033041000366,1.0,0.0,0.0,3.6953821182250977,3.6954071521759033,9.111964232033642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.89453125,0.0,1604.5950927734375,1895.4371337890625,0.0,3569.796142578125,0.9176183342933656,1.0,0.0,3.0,1.0,0.0
17920980,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7075108885765076,0.5606023073196411,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8759546279907227,0.4197726845741272,0.3989465534687042,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8419165015220642,0.3709837198257446,0.2611262500286102,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8258976936340332,0.348634272813797,0.332456886768341,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.721280038356781,0.2283972054719925,1.0410919189453125,285.0152587890625,284.95001220703125,301.51763916015625,293.91015625,299.23077392578125,297.3135681152344,285.0137939453125,1.0,0.5828027129173279,0.7239601612091064,0.7239601612091064,1.0,1.0,-3.1147918701171875,1.4183987379074097,1.6963931322097778,0.5815678238868713,0.9897227883338928,0.9897227883338928,0.0,149.7035675048828,156.0,63187.01171875,0.0,2514.058349609375,1.0,279.1435546875,283.1083374023437,296.8930969238281,300.92291259765625,293.1499938964844,293.1499938964844,278.8500061035156,33300.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109220504760742,1.0,0.0,0.0,3.811014890670776,3.811039924621582,9.691133300293586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.0400390625,0.0,1698.69921875,1895.4371337890625,0.0,3505.15869140625,0.9394595623016356,1.0,0.0,3.0,1.0,0.0
17921040,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7075108885765076,0.5606023073196411,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8759546279907227,0.4197726845741272,0.3989465534687042,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8419165015220642,0.3709837198257446,0.2611262500286102,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8258976936340332,0.348634272813797,0.332456886768341,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.721280038356781,0.2283972054719925,1.0410919189453125,285.0152587890625,284.95001220703125,301.51763916015625,293.91015625,299.23077392578125,297.3135681152344,285.0137939453125,1.0,0.5828027129173279,0.7239601612091064,0.7239601612091064,1.0,1.0,-3.1147918701171875,1.4183987379074097,1.6963931322097778,0.5815678238868713,0.9897227883338928,0.9897227883338928,0.0,149.7035675048828,156.0,63187.01171875,0.0,2514.058349609375,1.0,279.1435546875,283.1083374023437,296.8930969238281,300.92291259765625,293.1499938964844,293.1499938964844,278.8500061035156,33300.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109220504760742,1.0,0.0,0.0,3.811014890670776,3.811039924621582,9.691133300293586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.0400390625,0.0,1698.69921875,1895.4371337890625,0.0,3505.15869140625,0.9394595623016356,1.0,0.0,3.0,1.0,0.0
17921100,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7083358764648438,0.561660885810852,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8764991760253906,0.4211235046386719,0.4004338085651397,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8418681025505066,0.3713798522949219,0.2615717947483063,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8259990215301514,0.3492418825626373,0.3332162201404571,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.721135675907135,0.228551372885704,1.042392611503601,284.8770446777344,284.95001220703125,301.53289794921875,293.90447998046875,299.2353515625,297.31072998046875,284.8731384277344,1.0,0.5839529037475586,0.7222612500190735,0.7222612500190735,1.0,1.0,-3.1208651065826416,1.4205834865570068,1.7002815008163452,0.5821743607521057,0.8973433971405029,0.8973433971405029,0.0,150.2791748046875,156.0,64225.6953125,0.0,2528.7802734375,1.0,278.8940734863281,282.9495849609375,296.93994140625,301.14501953125,293.1499938964844,293.1499938964844,278.8500061035156,36885.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173341393470764,1.0,0.0,0.0,3.7923152446746826,3.792340755462648,9.596263907951652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.72265625,0.0,1704.2252197265625,1895.4371337890625,0.0,3564.5361328125,0.9358736872673036,1.0,0.0,3.0,1.0,0.0
17921160,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.7086189985275269,0.5638390779495239,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8762136697769165,0.422310471534729,0.4016003906726837,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8410321474075317,0.3715898096561432,0.2617618143558502,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8253765106201172,0.3496933579444885,0.3336979150772095,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7203468084335327,0.2285814434289932,1.0427995920181274,284.8984680175781,284.95001220703125,301.5474853515625,293.8984069824219,299.2374267578125,297.3038024902344,284.90093994140625,1.0,0.5851980447769165,0.7205907106399536,0.7205907106399536,1.0,1.0,-3.126182556152344,1.422405242919922,1.703777313232422,0.5826159715652466,0.8890317678451538,0.8890317678451538,0.0,151.2021026611328,159.0,64033.3359375,0.0,2543.94873046875,1.0,278.85662841796875,282.9725341796875,296.9231872558594,301.0768127441406,293.1499938964844,293.1499938964844,279.1499938964844,38444.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195387363433838,1.0,0.0,0.0,3.7160427570343018,3.7160677909851074,9.214137435265002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.001953125,0.0,1626.5135498046875,1895.4371337890625,0.0,3584.901123046875,0.9220218658447266,1.0,0.0,3.0,1.0,0.0
17921220,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7104909420013428,0.5678661465644836,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8762480020523071,0.4256066381931305,0.4045155346393585,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8399677276611328,0.3729631006717682,0.2625747919082641,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8246416449546814,0.3513569831848144,0.3351197838783264,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7191939949989319,0.2291475981473922,1.044938087463379,285.0228271484375,284.95001220703125,301.574951171875,293.88507080078125,299.2481384277344,297.3033447265625,285.0214538574219,1.0,0.5880897641181946,0.7172496914863586,0.7172496914863586,1.0,1.0,-3.139779090881348,1.427436590194702,1.712342381477356,0.5840502977371216,1.0,1.0,0.0,153.05279541015625,162.0,63522.87890625,0.0,2580.2236328125,1.0,279.1437072753906,283.1047668457031,296.8708190917969,300.9208068847656,293.1499938964844,293.1499938964844,278.8500061035156,33193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131851196289062,1.0,0.0,0.0,3.834784507751465,3.8348097801208496,9.812398502617723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.5986328125,0.0,1726.56640625,1895.4371337890625,0.0,3526.138671875,0.9447768330574036,1.0,0.0,3.0,1.0,0.0
17921280,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7104909420013428,0.5678661465644836,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8762480020523071,0.4256066381931305,0.4045155346393585,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8399677276611328,0.3729631006717682,0.2625747919082641,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8246416449546814,0.3513569831848144,0.3351197838783264,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7191939949989319,0.2291475981473922,1.044938087463379,285.0228271484375,284.95001220703125,301.574951171875,293.88507080078125,299.2481384277344,297.3033447265625,285.0214538574219,1.0,0.5880897641181946,0.7172496914863586,0.7172496914863586,1.0,1.0,-3.139779090881348,1.427436590194702,1.712342381477356,0.5840502977371216,1.0,1.0,0.0,153.05279541015625,162.0,63522.87890625,0.0,2580.2236328125,1.0,279.1437072753906,283.1047668457031,296.8708190917969,300.9208068847656,293.1499938964844,293.1499938964844,278.8500061035156,33193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131851196289062,1.0,0.0,0.0,3.834784507751465,3.8348097801208496,9.812398502617723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.5986328125,0.0,1726.56640625,1895.4371337890625,0.0,3526.138671875,0.9447768330574036,1.0,0.0,3.0,1.0,0.0
17921340,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7101480960845947,0.573429524898529,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8753079175949097,0.4281147122383117,0.4071854948997497,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8380187749862671,0.3735019564628601,0.2631954252719879,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8230715990066528,0.3523467481136322,0.3363374471664428,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.717315137386322,0.2292690128087997,1.046553134918213,284.8992614746094,284.95001220703125,301.60015869140625,293.870361328125,299.2496032714844,297.28814697265625,284.9013061523437,1.0,0.5913228988647461,0.7139086127281189,0.7139086127281189,1.0,1.0,-3.1538302898406982,1.4326149225234983,1.7212153673171997,0.5856188535690308,0.8998082876205444,0.8998082876205444,0.0,155.4593048095703,165.0,64502.02734375,0.0,2620.663818359375,1.0,278.8569030761719,282.9609680175781,296.89776611328125,301.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,38144.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223819971084596,1.0,0.0,0.0,3.7543153762817374,3.754340887069702,9.40491361234308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.884765625,0.0,1668.8529052734375,1895.4371337890625,0.0,3611.12451171875,0.9302316904067992,1.0,0.0,3.0,1.0,0.0
17921400,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7101480960845947,0.573429524898529,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8753079175949097,0.4281147122383117,0.4071854948997497,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8380187749862671,0.3735019564628601,0.2631954252719879,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8230715990066528,0.3523467481136322,0.3363374471664428,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.717315137386322,0.2292690128087997,1.046553134918213,284.8992614746094,284.95001220703125,301.60015869140625,293.870361328125,299.2496032714844,297.28814697265625,284.9013061523437,1.0,0.5913228988647461,0.7139086127281189,0.7139086127281189,1.0,1.0,-3.1538302898406982,1.4326149225234983,1.7212153673171997,0.5856188535690308,0.8998082876205444,0.8998082876205444,0.0,155.4593048095703,165.0,64502.02734375,0.0,2620.663818359375,1.0,278.8569030761719,282.9609680175781,296.89776611328125,301.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,38144.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223819971084596,1.0,0.0,0.0,3.7543153762817374,3.754340887069702,9.40491361234308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.884765625,0.0,1668.8529052734375,1895.4371337890625,0.0,3611.12451171875,0.9302316904067992,1.0,0.0,3.0,1.0,0.0
17921460,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.7106261849403381,0.5790203809738159,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8745459914207458,0.431393951177597,0.4100980460643768,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8362517952919006,0.3748154938220978,0.263977438211441,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8216310143470764,0.3539468348026275,0.3377148807048797,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7155048251152039,0.229782149195671,1.0485186576843262,285.03009033203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2559814453125,297.28375244140625,285.0296630859375,1.0,0.5947490334510803,0.7103661298751831,0.7103661298751831,1.0,1.0,-3.169005870819092,1.43818998336792,1.7308157682418823,0.5872160792350769,1.0,1.0,0.0,157.93417358398438,153.0,63943.63671875,0.0,2664.046630859375,1.0,279.14337158203125,283.1017150878906,296.842529296875,300.92022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33626.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165114760398864,1.0,0.0,0.0,3.8612160682678223,3.861241817474365,9.948131491910317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.6533203125,0.0,1762.3076171875,1895.4371337890625,0.0,3556.9296875,0.9509217143058776,1.0,0.0,3.0,1.0,0.0
17921520,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.7106261849403381,0.5790203809738159,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8745459914207458,0.431393951177597,0.4100980460643768,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8362517952919006,0.3748154938220978,0.263977438211441,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8216310143470764,0.3539468348026275,0.3377148807048797,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7155048251152039,0.229782149195671,1.0485186576843262,285.03009033203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2559814453125,297.28375244140625,285.0296630859375,1.0,0.5947490334510803,0.7103661298751831,0.7103661298751831,1.0,1.0,-3.169005870819092,1.43818998336792,1.7308157682418823,0.5872160792350769,1.0,1.0,0.0,157.93417358398438,153.0,63943.63671875,0.0,2664.046630859375,1.0,279.14337158203125,283.1017150878906,296.842529296875,300.92022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33626.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165114760398864,1.0,0.0,0.0,3.8612160682678223,3.861241817474365,9.948131491910317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.6533203125,0.0,1762.3076171875,1895.4371337890625,0.0,3556.9296875,0.9509217143058776,1.0,0.0,3.0,1.0,0.0
17921580,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.7102136611938477,0.5735360383987427,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8791735172271729,0.4338355958461761,0.4125867187976837,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8392239809036255,0.3752809762954712,0.2644511759281158,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8248380422592163,0.3548556566238403,0.3387250602245331,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7178663015365601,0.2298576384782791,1.049261450767517,284.89141845703125,284.95001220703125,301.6446533203125,293.8373718261719,299.25701904296875,297.2724609375,284.89288330078125,1.0,0.5931041836738586,0.7068236470222473,0.7068236470222473,1.0,1.0,-3.1681113243103027,1.4359865188598633,1.7321248054504397,0.5856261253356934,0.9025822877883912,0.9025822877883912,0.0,156.04537963867188,156.0,64767.0859375,0.0,2652.04345703125,1.0,278.85662841796875,282.9454345703125,296.86474609375,301.07037353515625,293.1499938964844,293.1499938964844,278.54998779296875,38323.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256736636161804,1.0,0.0,0.0,3.784178495407105,3.784204244613648,9.55512859945884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2080078125,0.0,1705.659912109375,1895.4371337890625,0.0,3641.42333984375,0.9369001984596252,1.0,0.0,3.0,1.0,0.0
17921640,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.7102136611938477,0.5735360383987427,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8791735172271729,0.4338355958461761,0.4125867187976837,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8392239809036255,0.3752809762954712,0.2644511759281158,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8248380422592163,0.3548556566238403,0.3387250602245331,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7178663015365601,0.2298576384782791,1.049261450767517,284.89141845703125,284.95001220703125,301.6446533203125,293.8373718261719,299.25701904296875,297.2724609375,284.89288330078125,1.0,0.5931041836738586,0.7068236470222473,0.7068236470222473,1.0,1.0,-3.1681113243103027,1.4359865188598633,1.7321248054504397,0.5856261253356934,0.9025822877883912,0.9025822877883912,0.0,156.04537963867188,156.0,64767.0859375,0.0,2652.04345703125,1.0,278.85662841796875,282.9454345703125,296.86474609375,301.07037353515625,293.1499938964844,293.1499938964844,278.54998779296875,38323.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256736636161804,1.0,0.0,0.0,3.784178495407105,3.784204244613648,9.55512859945884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2080078125,0.0,1705.659912109375,1895.4371337890625,0.0,3641.42333984375,0.9369001984596252,1.0,0.0,3.0,1.0,0.0
17921700,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9990000128746032,0.7104455828666687,0.5722957253456116,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8805818557739258,0.4349198639392853,0.4136358499526977,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.839881956577301,0.3753703534603119,0.2645371854305267,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8256471157073975,0.3551848232746124,0.3390601873397827,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.7183168530464172,0.2297948747873306,1.0490529537200928,284.812744140625,284.95001220703125,301.6546936035156,293.8284912109375,299.2579345703125,297.26806640625,284.8177795410156,1.0,0.5930895805358887,0.705052375793457,0.705052375793457,1.0,1.0,-3.1681246757507324,1.435124754905701,1.7329999208450315,0.5846747756004333,0.8162238001823425,0.8162238001823425,0.0,155.619873046875,156.0,65018.90234375,0.0,2649.78466796875,1.0,278.5985412597656,282.8558044433594,296.8690490722656,301.1728820800781,293.1499938964844,293.1499938964844,278.54998779296875,43348.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305303692817688,1.0,0.0,0.0,3.642969131469727,3.6429944038391113,8.855320174916415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.8466796875,0.0,1580.24072265625,1895.4371337890625,0.0,3686.001708984375,0.9065929651260376,1.0,0.0,3.0,1.0,0.0
17921760,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.7109534740447998,0.5722710490226746,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8813616037368774,0.4361844360828399,0.4146943092346191,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8399845361709595,0.3756408989429474,0.2646283209323883,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8259142637252808,0.3556548058986664,0.3393987417221069,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7182797789573669,0.2298152297735214,1.0488380193710327,284.8883972167969,284.95001220703125,301.664306640625,293.81939697265625,299.2599792480469,297.2658386230469,284.8901672363281,1.0,0.5933528542518616,0.7033589482307434,0.7033589482307434,1.0,1.0,-3.1696221828460693,1.4349799156188965,1.7346421480178833,0.5841419696807861,0.835724413394928,0.835724413394928,0.0,155.66738891601562,159.0,64675.47265625,0.0,2653.020751953125,1.0,278.5580139160156,282.9211730957031,296.8293762207031,301.04083251953125,293.1499938964844,293.1499938964844,278.8500061035156,40872.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300357699394226,1.0,0.0,0.0,3.5413365364074707,3.541360378265381,8.368115800294618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.1328125,0.0,1450.971435546875,1895.4371337890625,0.0,3681.468994140625,0.8857502937316895,1.0,0.0,3.0,1.0,0.0
17921820,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7134571075439453,0.5724484324455261,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.883432149887085,0.4395691156387329,0.4176865220069885,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8407521843910217,0.377074122428894,0.2654784917831421,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8268976211547852,0.3573252558708191,0.3408069312572479,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7186263799667358,0.2303715199232101,1.0507539510726929,284.9972839355469,284.95001220703125,301.6824951171875,293.8006896972656,299.2698059082031,297.2726135253906,284.9969787597656,1.0,0.5948060750961304,0.6999720931053162,0.6999720931053162,1.0,1.0,-3.1784427165985107,1.4374322891235352,1.741010308265686,0.5842435359954834,0.9265268445014954,0.9265268445014954,0.0,156.05484008789062,162.0,64046.78515625,0.0,2672.6923828125,1.0,278.841552734375,283.04217529296875,296.7748107910156,300.8612365722656,293.1499938964844,293.1499938964844,278.54998779296875,34029.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921084463596344,1.0,0.0,0.0,3.644469738006592,3.644493341445923,8.862617733029765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.423828125,0.0,1512.2999267578125,1895.4371337890625,0.0,3599.163330078125,0.90273779630661,1.0,0.0,3.0,1.0,0.0
17921880,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7134571075439453,0.5724484324455261,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.883432149887085,0.4395691156387329,0.4176865220069885,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8407521843910217,0.377074122428894,0.2654784917831421,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8268976211547852,0.3573252558708191,0.3408069312572479,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7186263799667358,0.2303715199232101,1.0507539510726929,284.9972839355469,284.95001220703125,301.6824951171875,293.8006896972656,299.2698059082031,297.2726135253906,284.9969787597656,1.0,0.5948060750961304,0.6999720931053162,0.6999720931053162,1.0,1.0,-3.1784427165985107,1.4374322891235352,1.741010308265686,0.5842435359954834,0.9265268445014954,0.9265268445014954,0.0,156.05484008789062,162.0,64046.78515625,0.0,2672.6923828125,1.0,278.841552734375,283.04217529296875,296.7748107910156,300.8612365722656,293.1499938964844,293.1499938964844,278.54998779296875,34029.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921084463596344,1.0,0.0,0.0,3.644469738006592,3.644493341445923,8.862617733029765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.423828125,0.0,1512.2999267578125,1895.4371337890625,0.0,3599.163330078125,0.90273779630661,1.0,0.0,3.0,1.0,0.0
