time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.713843584060669,0.5737800002098083,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8839867115020752,0.441167414188385,0.419428139925003,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.840610146522522,0.3774932026863098,0.2659535408020019,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8269169330596924,0.35797780752182,0.3416253328323364,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.718359649181366,0.2304958552122116,1.051970601081848,284.8813171386719,284.95001220703125,301.6927795410156,293.7891845703125,299.27166748046875,297.2699584960937,284.8850402832031,1.0,0.5961097478866577,0.697939932346344,0.697939932346344,1.0,1.0,-3.185155868530273,1.4395461082458496,1.7456097602844238,0.5846026539802551,0.8409621715545654,0.8409621715545654,0.0,156.75888061523438,162.0,64724.62890625,0.0,2689.94580078125,1.0,278.5832214355469,282.9123229980469,296.8173828125,301.053955078125,293.1499938964844,293.1499938964844,278.54998779296875,39332.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927295982837677,1.0,0.0,0.0,3.569154739379883,3.569178581237793,8.500100534547528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.72265625,0.0,1469.45068359375,1895.4371337890625,0.0,3656.331298828125,0.8881845474243164,1.0,0.0,3.0,1.0,0.0
17922000,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.7138151526451111,0.5754265189170837,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8838107585906982,0.4422034025192261,0.4203867018222809,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8400083780288696,0.3777298927307129,0.2661114335060119,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.826460599899292,0.3583744168281555,0.341997355222702,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7177625298500061,0.2305455356836319,1.0522443056106567,284.91802978515625,284.95001220703125,301.6993713378906,293.7814025878906,299.2721862792969,297.2670593261719,284.9190979003906,1.0,0.597065269947052,0.6965852379798889,0.6965852379798889,1.0,1.0,-3.1892528533935547,1.440765619277954,1.7484872341156006,0.5847328305244446,0.8527578115463257,0.8527578115463257,0.0,157.4727325439453,165.0,64667.77734375,0.0,2702.055908203125,1.0,278.5578918457031,282.9407043457031,296.79852294921875,300.99334716796875,293.1499938964844,293.1499938964844,278.8500061035156,38429.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280780553817748,1.0,0.0,0.0,3.5264341831207275,3.5264573097229004,8.29783630251768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.615234375,0.0,1417.5516357421875,1895.4371337890625,0.0,3663.51220703125,0.8801811933517456,1.0,0.0,3.0,1.0,0.0
17922060,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7145158052444458,0.5792369246482849,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8839399814605713,0.4454809725284576,0.4233516454696655,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8390647172927856,0.3790139853954315,0.2669186592102051,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8257965445518494,0.3599255383014679,0.3433725237846374,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7166914939880371,0.2310515642166137,1.0542954206466677,285.0087585449219,284.95001220703125,301.71514892578125,293.7616271972656,299.2776184082031,297.2680053710937,285.0077514648437,1.0,0.599857747554779,0.6931295990943909,0.6931295990943909,1.0,1.0,-3.202481985092163,1.4451521635055542,1.7573298215866089,0.585590660572052,0.944034457206726,0.944034457206726,0.0,159.27157592773438,153.0,64295.390625,0.0,2738.587646484375,1.0,278.841552734375,283.04278564453125,296.7476806640625,300.8466491699219,293.1499938964844,293.1499938964844,278.54998779296875,33098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218959212303162,1.0,0.0,0.0,3.65906023979187,3.659083843231201,8.933720891945995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.0068359375,0.0,1521.50830078125,1895.4371337890625,0.0,3606.644775390625,0.9052565693855286,1.0,0.0,3.0,1.0,0.0
17922120,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7145158052444458,0.5792369246482849,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8839399814605713,0.4454809725284576,0.4233516454696655,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8390647172927856,0.3790139853954315,0.2669186592102051,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8257965445518494,0.3599255383014679,0.3433725237846374,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7166914939880371,0.2310515642166137,1.0542954206466677,285.0087585449219,284.95001220703125,301.71514892578125,293.7616271972656,299.2776184082031,297.2680053710937,285.0077514648437,1.0,0.599857747554779,0.6931295990943909,0.6931295990943909,1.0,1.0,-3.202481985092163,1.4451521635055542,1.7573298215866089,0.585590660572052,0.944034457206726,0.944034457206726,0.0,159.27157592773438,153.0,64295.390625,0.0,2738.587646484375,1.0,278.841552734375,283.04278564453125,296.7476806640625,300.8466491699219,293.1499938964844,293.1499938964844,278.54998779296875,33098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218959212303162,1.0,0.0,0.0,3.65906023979187,3.659083843231201,8.933720891945995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.0068359375,0.0,1521.50830078125,1895.4371337890625,0.0,3606.644775390625,0.9052565693855286,1.0,0.0,3.0,1.0,0.0
17922180,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.7143155932426453,0.5728030800819397,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8890551328659058,0.447918951511383,0.4257684350013733,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8424184322357178,0.3794321715831756,0.2673123180866241,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8293328881263733,0.360761433839798,0.3442623317241668,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7193318009376526,0.2310805469751358,1.0546598434448242,284.9061279296875,284.95001220703125,301.7300109863281,293.7416076660156,299.2775573730469,297.2609558105469,284.90704345703125,1.0,0.5977563261985779,0.6896739602088928,0.6896739602088928,1.0,1.0,-3.1996631622314453,1.4418047666549685,1.757858395576477,0.5833470225334167,0.8537459969520569,0.8537459969520569,0.0,156.98573303222656,156.0,64784.171875,0.0,2720.383056640625,1.0,278.55767822265625,282.9231262207031,296.7652587890625,300.9751892089844,293.1499938964844,293.1499938964844,278.8500061035156,38577.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303112626075744,1.0,0.0,0.0,3.5465283393859863,3.5465519428253174,8.392670451939921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3515625,0.0,1439.809814453125,1895.4371337890625,0.0,3683.993896484375,0.8845494985580444,1.0,0.0,3.0,1.0,0.0
17922240,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.7143155932426453,0.5728030800819397,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8890551328659058,0.447918951511383,0.4257684350013733,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8424184322357178,0.3794321715831756,0.2673123180866241,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8293328881263733,0.360761433839798,0.3442623317241668,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7193318009376526,0.2310805469751358,1.0546598434448242,284.9061279296875,284.95001220703125,301.7300109863281,293.7416076660156,299.2775573730469,297.2609558105469,284.90704345703125,1.0,0.5977563261985779,0.6896739602088928,0.6896739602088928,1.0,1.0,-3.1996631622314453,1.4418047666549685,1.757858395576477,0.5833470225334167,0.8537459969520569,0.8537459969520569,0.0,156.98573303222656,156.0,64784.171875,0.0,2720.383056640625,1.0,278.55767822265625,282.9231262207031,296.7652587890625,300.9751892089844,293.1499938964844,293.1499938964844,278.8500061035156,38577.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303112626075744,1.0,0.0,0.0,3.5465283393859863,3.5465519428253174,8.392670451939921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3515625,0.0,1439.809814453125,1895.4371337890625,0.0,3683.993896484375,0.8845494985580444,1.0,0.0,3.0,1.0,0.0
17922300,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7155951857566833,0.5708134770393372,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8909903168678284,0.4494559466838836,0.4269883334636688,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8435421586036682,0.3799489140510559,0.2675064504146576,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8305568099021912,0.36142298579216,0.3446985483169555,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7201468348503113,0.2312461286783218,1.0547689199447632,285.01531982421875,284.95001220703125,301.73712158203125,293.73150634765625,299.2806091308594,297.2631530761719,285.0162658691406,1.0,0.597602128982544,0.6879461407661438,0.6879461407661438,1.0,1.0,-3.199610710144043,1.4407925605773926,1.7588180303573608,0.5822522044181824,0.930139183998108,0.930139183998108,0.0,156.3038787841797,156.0,63999.71484375,0.0,2716.572998046875,1.0,278.7992248535156,283.0458984375,296.70556640625,300.7529602050781,293.1499938964844,293.1499938964844,278.8500061035156,34011.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924996256828308,1.0,0.0,0.0,3.5979814529418945,3.5980045795440674,8.637958899271325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2705078125,0.0,1461.39599609375,1895.4371337890625,0.0,3635.193603515625,0.8938739895820618,1.0,0.0,3.0,1.0,0.0
17922360,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.7170895338058472,0.5695620775222778,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8927480578422546,0.4510982632637024,0.4285058379173279,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8445479273796082,0.3805773854255676,0.2679229378700256,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8316364884376526,0.362179160118103,0.345382809638977,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7208471298217773,0.2314889580011367,1.0557105541229248,284.99658203125,284.95001220703125,301.7441101074219,293.721435546875,299.2845458984375,297.2669982910156,284.9950256347656,1.0,0.5978356003761292,0.6862630844116211,0.6862630844116211,1.0,1.0,-3.2023820877075195,1.4411067962646484,1.7612754106521606,0.5818848609924316,0.9367444515228271,0.9367444515228271,0.0,155.98724365234375,159.0,64117.60546875,0.0,2720.452392578125,1.0,278.8423767089844,283.0282287597656,296.70465087890625,300.7982482910156,293.1499938964844,293.1499938964844,278.54998779296875,33459.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235609769821168,1.0,0.0,0.0,3.662701368331909,3.66272497177124,8.951510039878485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.048828125,0.0,1528.26806640625,1895.4371337890625,0.0,3621.984619140625,0.9060972929000854,1.0,0.0,3.0,1.0,0.0
17922420,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.7179588675498962,0.5704625844955444,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8940631151199341,0.4535780251026153,0.4310269951820373,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8445717096328735,0.3810040950775146,0.2683702707290649,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8319425582885742,0.3630130290985107,0.3463382124900818,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7206485867500305,0.2315255105495453,1.0564539432525637,284.90948486328125,284.95001220703125,301.7576599121094,293.7012939453125,299.28546142578125,297.26251220703125,284.9107666015625,1.0,0.5990927815437317,0.6828970313072205,0.6828970313072205,1.0,1.0,-3.209075450897217,1.442219853401184,1.7668555974960327,0.5814427137374878,0.8533793687820435,0.8533793687820435,0.0,156.55404663085938,162.0,64637.70703125,0.0,2737.125732421875,1.0,278.5577392578125,282.92205810546875,296.72119140625,300.9171142578125,293.1499938964844,293.1499938964844,278.8500061035156,38584.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311090707778932,1.0,0.0,0.0,3.539257764816284,3.5392813682556152,8.358295531252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.06640625,0.0,1432.1710205078125,1895.4371337890625,0.0,3691.302734375,0.8830763697624207,1.0,0.0,3.0,1.0,0.0
17922480,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.7179588675498962,0.5704625844955444,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8940631151199341,0.4535780251026153,0.4310269951820373,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8445717096328735,0.3810040950775146,0.2683702707290649,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8319425582885742,0.3630130290985107,0.3463382124900818,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7206485867500305,0.2315255105495453,1.0564539432525637,284.90948486328125,284.95001220703125,301.7576599121094,293.7012939453125,299.28546142578125,297.26251220703125,284.9107666015625,1.0,0.5990927815437317,0.6828970313072205,0.6828970313072205,1.0,1.0,-3.209075450897217,1.442219853401184,1.7668555974960327,0.5814427137374878,0.8533793687820435,0.8533793687820435,0.0,156.55404663085938,162.0,64637.70703125,0.0,2737.125732421875,1.0,278.5577392578125,282.92205810546875,296.72119140625,300.9171142578125,293.1499938964844,293.1499938964844,278.8500061035156,38584.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311090707778932,1.0,0.0,0.0,3.539257764816284,3.5392813682556152,8.358295531252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.06640625,0.0,1432.1710205078125,1895.4371337890625,0.0,3691.302734375,0.8830763697624207,1.0,0.0,3.0,1.0,0.0
17922540,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7192715406417847,0.5727859139442444,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8948581218719482,0.4568101167678833,0.4339038133621216,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8441668748855591,0.3821620345115661,0.2690572440624237,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8317947387695312,0.3644338846206665,0.3475502431392669,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7200461626052856,0.231941282749176,1.057944893836975,285.00299072265625,284.95001220703125,301.7708435058594,293.68133544921875,299.2901916503906,297.2650756835937,285.0020446777344,1.0,0.6011756062507629,0.6795309782028198,0.6795309782028198,1.0,1.0,-3.2193963527679443,1.4449810981750488,1.7744152545928955,0.5816869139671326,0.9419131875038148,0.9419131875038148,0.0,157.7415313720703,165.0,64157.46875,0.0,2764.679931640625,1.0,278.8416442871094,283.02801513671875,296.66607666015625,300.7575378417969,293.1499938964844,293.1499938964844,278.54998779296875,33301.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924592673778534,1.0,0.0,0.0,3.663955211639404,3.663978815078736,8.957639465734246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.8447265625,0.0,1528.47998046875,1895.4371337890625,0.0,3631.480712890625,0.9064954519271852,1.0,0.0,3.0,1.0,0.0
17922600,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7192715406417847,0.5727859139442444,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8948581218719482,0.4568101167678833,0.4339038133621216,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8441668748855591,0.3821620345115661,0.2690572440624237,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8317947387695312,0.3644338846206665,0.3475502431392669,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7200461626052856,0.231941282749176,1.057944893836975,285.00299072265625,284.95001220703125,301.7708435058594,293.68133544921875,299.2901916503906,297.2650756835937,285.0020446777344,1.0,0.6011756062507629,0.6795309782028198,0.6795309782028198,1.0,1.0,-3.2193963527679443,1.4449810981750488,1.7744152545928955,0.5816869139671326,0.9419131875038148,0.9419131875038148,0.0,157.7415313720703,165.0,64157.46875,0.0,2764.679931640625,1.0,278.8416442871094,283.02801513671875,296.66607666015625,300.7575378417969,293.1499938964844,293.1499938964844,278.54998779296875,33301.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924592673778534,1.0,0.0,0.0,3.663955211639404,3.663978815078736,8.957639465734246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.8447265625,0.0,1528.47998046875,1895.4371337890625,0.0,3631.480712890625,0.9064954519271852,1.0,0.0,3.0,1.0,0.0
17922660,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.718203067779541,0.5772772431373596,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8942745923995972,0.4592827260494232,0.4364764392375946,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8425363302230835,0.3825496435165405,0.2695193886756897,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8304973840713501,0.3652248978614807,0.3485215902328491,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7184604406356812,0.2319567501544952,1.0588487386703491,284.91192626953125,284.95001220703125,301.7838134765625,293.66168212890625,299.28839111328125,297.2564392089844,284.9132995605469,1.0,0.6037948131561279,0.6760789155960083,0.6760789155960083,1.0,1.0,-3.2307004928588867,1.4480597972869873,1.782640814781189,0.5821347236633301,0.8591930866241455,0.8591930866241455,0.0,159.71920776367188,168.0,64865.33203125,0.0,2798.768798828125,1.0,278.5576477050781,282.9159240722656,296.6850280761719,300.89215087890625,293.1499938964844,293.1499938964844,278.8500061035156,38301.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328299164772034,1.0,0.0,0.0,3.556619167327881,3.556642770767212,8.440496799266839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.54296875,0.0,1448.5146484375,1895.4371337890625,0.0,3707.052978515625,0.8866700530052185,1.0,0.0,3.0,1.0,0.0
17922720,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.718203067779541,0.5772772431373596,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8942745923995972,0.4592827260494232,0.4364764392375946,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8425363302230835,0.3825496435165405,0.2695193886756897,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8304973840713501,0.3652248978614807,0.3485215902328491,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7184604406356812,0.2319567501544952,1.0588487386703491,284.91192626953125,284.95001220703125,301.7838134765625,293.66168212890625,299.28839111328125,297.2564392089844,284.9132995605469,1.0,0.6037948131561279,0.6760789155960083,0.6760789155960083,1.0,1.0,-3.2307004928588867,1.4480597972869873,1.782640814781189,0.5821347236633301,0.8591930866241455,0.8591930866241455,0.0,159.71920776367188,168.0,64865.33203125,0.0,2798.768798828125,1.0,278.5576477050781,282.9159240722656,296.6850280761719,300.89215087890625,293.1499938964844,293.1499938964844,278.8500061035156,38301.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328299164772034,1.0,0.0,0.0,3.556619167327881,3.556642770767212,8.440496799266839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.54296875,0.0,1448.5146484375,1895.4371337890625,0.0,3707.052978515625,0.8866700530052185,1.0,0.0,3.0,1.0,0.0
17922780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.717628002166748,0.5820429921150208,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8937779664993286,0.4625012576580047,0.4393686354160309,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8410138487815857,0.3836598694324493,0.2701943516731262,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8292580842971802,0.3665929436683655,0.349714070558548,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7168934941291809,0.2323345988988876,1.0603307485580444,285.0075378417969,284.95001220703125,301.7968139648437,293.6425476074219,299.29132080078125,297.2562866210937,285.0065612792969,1.0,0.6067715883255005,0.6726269125938416,0.6726269125938416,1.0,1.0,-3.243929386138916,1.4519691467285156,1.7919602394104004,0.5828680992126465,0.9515815377235411,0.9515815377235411,0.0,161.87664794921875,156.0,64467.81640625,0.0,2838.074951171875,1.0,278.841796875,283.0233459472656,296.6302795410156,300.7393493652344,293.1499938964844,293.1499938964844,278.54998779296875,33130.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269322156906128,1.0,0.0,0.0,3.686095714569092,3.686119556427002,9.066225175047292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6220703125,0.0,1552.0147705078125,1895.4371337890625,0.0,3652.990234375,0.9113686680793762,1.0,0.0,3.0,1.0,0.0
17922840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.717628002166748,0.5820429921150208,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8937779664993286,0.4625012576580047,0.4393686354160309,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8410138487815857,0.3836598694324493,0.2701943516731262,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8292580842971802,0.3665929436683655,0.349714070558548,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7168934941291809,0.2323345988988876,1.0603307485580444,285.0075378417969,284.95001220703125,301.7968139648437,293.6425476074219,299.29132080078125,297.2562866210937,285.0065612792969,1.0,0.6067715883255005,0.6726269125938416,0.6726269125938416,1.0,1.0,-3.243929386138916,1.4519691467285156,1.7919602394104004,0.5828680992126465,0.9515815377235411,0.9515815377235411,0.0,161.87664794921875,156.0,64467.81640625,0.0,2838.074951171875,1.0,278.841796875,283.0233459472656,296.6302795410156,300.7393493652344,293.1499938964844,293.1499938964844,278.54998779296875,33130.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269322156906128,1.0,0.0,0.0,3.686095714569092,3.686119556427002,9.066225175047292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6220703125,0.0,1552.0147705078125,1895.4371337890625,0.0,3652.990234375,0.9113686680793762,1.0,0.0,3.0,1.0,0.0
17922900,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.7167617678642273,0.5801777839660645,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8957210779190063,0.463754266500473,0.4407382011413574,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8421489596366882,0.3838672637939453,0.2704803645610809,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.830475389957428,0.3669909536838531,0.35024294257164,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7177363038063049,0.2323412150144577,1.0608112812042236,284.87506103515625,284.95001220703125,301.8033752441406,293.6332092285156,299.2908020019531,297.2531433105469,284.87255859375,1.0,0.6062512993812561,0.6709008812904358,0.6709008812904358,1.0,1.0,-3.24491286277771,1.4512113332748413,1.7937015295028689,0.5822418928146362,0.8610572814941406,0.8610572814941406,0.0,161.29139709472656,156.0,65344.18359375,0.0,2836.866943359375,1.0,278.5968017578125,282.8735656738281,296.67059326171875,300.9520874023437,293.1499938964844,293.1499938964844,278.54998779296875,37446.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333820343017578,1.0,0.0,0.0,3.65636944770813,3.656394004821777,8.920587788452394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7265625,0.0,1551.1048583984375,1895.4371337890625,0.0,3712.1015625,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
17922960,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.7162996530532837,0.5761846303939819,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8985521197319031,0.4648797810077667,0.4417427480220794,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8440083265304565,0.3839344382286072,0.2704937756061554,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8324209451675415,0.3672656714916229,0.3504588603973388,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.71918785572052,0.2322475910186767,1.060216188430786,284.90252685546875,284.95001220703125,301.8099975585937,293.6240539550781,299.2899169921875,297.2495422363281,284.9037780761719,1.0,0.6047586798667908,0.6691277027130127,0.6691277027130127,1.0,1.0,-3.2408885955810547,1.4480713605880735,1.7928171157836914,0.5804067254066467,0.8580899834632874,0.8580899834632874,0.0,159.7810516357422,159.0,64972.1640625,0.0,2820.1591796875,1.0,278.5576171875,282.90155029296875,296.6480407714844,300.8685607910156,293.1499938964844,293.1499938964844,278.8500061035156,38657.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353730082511902,1.0,0.0,0.0,3.5739526748657227,3.5739762783050537,8.522968641955231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9853515625,0.0,1469.6661376953125,1895.4371337890625,0.0,3730.289794921875,0.8906470537185669,1.0,0.0,3.0,1.0,0.0
17923020,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7180153727531433,0.5733277201652527,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9019896388053894,0.4680477082729339,0.4444636404514313,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8458763957023621,0.3849722445011139,0.2710281908512115,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8344497680664062,0.3685542643070221,0.3514554798603058,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7204576134681702,0.2325712591409683,1.060866355895996,284.9969482421875,284.95001220703125,301.82354736328125,293.6063537597656,299.29473876953125,297.2535400390625,284.9960021972656,1.0,0.60487300157547,0.6655813455581665,0.6655813455581665,1.0,1.0,-3.243327379226685,1.4467241764068604,1.7966033220291138,0.5784721374511719,0.9430174231529236,0.9430174231529236,0.0,158.90248107910156,162.0,64280.5234375,0.0,2820.382568359375,1.0,278.84185791015625,283.0116577148437,296.5895080566406,300.6913146972656,293.1499938964844,293.1499938964844,278.54998779296875,33591.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285012483596802,1.0,0.0,0.0,3.685490846633911,3.685514688491821,9.06324999050412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.5556640625,0.0,1554.814208984375,1895.4371337890625,0.0,3667.39599609375,0.9115259051322936,1.0,0.0,3.0,1.0,0.0
17923080,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7180153727531433,0.5733277201652527,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9019896388053894,0.4680477082729339,0.4444636404514313,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8458763957023621,0.3849722445011139,0.2710281908512115,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8344497680664062,0.3685542643070221,0.3514554798603058,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7204576134681702,0.2325712591409683,1.060866355895996,284.9969482421875,284.95001220703125,301.82354736328125,293.6063537597656,299.29473876953125,297.2535400390625,284.9960021972656,1.0,0.60487300157547,0.6655813455581665,0.6655813455581665,1.0,1.0,-3.243327379226685,1.4467241764068604,1.7966033220291138,0.5784721374511719,0.9430174231529236,0.9430174231529236,0.0,158.90248107910156,162.0,64280.5234375,0.0,2820.382568359375,1.0,278.84185791015625,283.0116577148437,296.5895080566406,300.6913146972656,293.1499938964844,293.1499938964844,278.54998779296875,33591.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285012483596802,1.0,0.0,0.0,3.685490846633911,3.685514688491821,9.06324999050412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.5556640625,0.0,1554.814208984375,1895.4371337890625,0.0,3667.39599609375,0.9115259051322936,1.0,0.0,3.0,1.0,0.0
17923140,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.718009352684021,0.573646605014801,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9030674695968628,0.4697028696537018,0.4462585747241974,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8460535407066345,0.3851875960826874,0.2713569700717926,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8347867131233215,0.3690338134765625,0.3521061241626739,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7204520106315613,0.2325577139854431,1.0614300966262815,284.87939453125,284.95001220703125,301.83306884765625,293.5948486328125,299.2949523925781,297.25054931640625,284.8839416503906,1.0,0.6056492328643799,0.663169801235199,0.663169801235199,1.0,1.0,-3.247725009918213,1.4470325708389282,1.800692439079285,0.5777757167816162,0.8505240082740784,0.8505240082740784,0.0,159.18638610839844,162.0,64891.0859375,0.0,2831.090087890625,1.0,278.5740966796875,282.8813781738281,296.6264953613281,300.8656921386719,293.1499938964844,293.1499938964844,278.54998779296875,39466.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354748725891112,1.0,0.0,0.0,3.595664024353028,3.5956881046295166,8.626835210634454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.8662109375,0.0,1499.1036376953125,1895.4371337890625,0.0,3731.219970703125,0.8948343992233276,1.0,0.0,3.0,1.0,0.0
17923200,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7178388237953186,0.5744903683662415,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9030973315238952,0.4704910218715668,0.4469577968120575,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8457004427909851,0.3852870464324951,0.2714007496833801,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8345394134521484,0.3692544996738434,0.3522894382476806,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7200924754142761,0.232537642121315,1.0613092184066772,284.9077453613281,284.95001220703125,301.837646484375,293.5895690917969,299.2949523925781,297.24884033203125,284.9091186523437,1.0,0.6061305999755859,0.6620349287986755,0.6620349287986755,1.0,1.0,-3.249706745147705,1.4471255540847778,1.8025811910629272,0.5774009823799133,0.8578267097473145,0.8578267097473145,0.0,159.55201721191406,165.0,64831.19140625,0.0,2837.24365234375,1.0,278.5575256347656,282.9027099609375,296.6089172363281,300.81463623046875,293.1499938964844,293.1499938964844,278.8500061035156,38618.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358969926834106,1.0,0.0,0.0,3.565260887145996,3.565284490585327,8.48156332722283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9599609375,0.0,1460.0601806640625,1895.4371337890625,0.0,3735.07177734375,0.888839066028595,1.0,0.0,3.0,1.0,0.0
17923260,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.7181626558303833,0.5769914984703064,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.903738796710968,0.4737227857112884,0.449824571609497,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8451436758041382,0.3863532245159149,0.2720196843147278,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8342205286026001,0.370562881231308,0.3533901274204254,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7193593382835388,0.2328879535198211,1.0625004768371582,285.0045166015625,284.95001220703125,301.8525085449219,293.57391357421875,299.2998046875,297.2514343261719,285.00360107421875,1.0,0.6081865429878235,0.6587435603141785,0.6587435603141785,1.0,1.0,-3.259653329849243,1.4493091106414795,1.810344219207764,0.5770882964134216,0.9486675262451172,0.9486675262451172,0.0,160.7927703857422,168.0,64329.5859375,0.0,2864.917724609375,1.0,278.8418273925781,283.012451171875,296.5574951171875,300.6572265625,293.1499938964844,293.1499938964844,278.54998779296875,33326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291359782218932,1.0,0.0,0.0,3.687673807144165,3.6876978874206543,9.07398998606368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.1435546875,0.0,1555.280517578125,1895.4371337890625,0.0,3673.21875,0.91186785697937,1.0,0.0,3.0,1.0,0.0
17923320,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.7181626558303833,0.5769914984703064,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.903738796710968,0.4737227857112884,0.449824571609497,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8451436758041382,0.3863532245159149,0.2720196843147278,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8342205286026001,0.370562881231308,0.3533901274204254,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7193593382835388,0.2328879535198211,1.0625004768371582,285.0045166015625,284.95001220703125,301.8525085449219,293.57391357421875,299.2998046875,297.2514343261719,285.00360107421875,1.0,0.6081865429878235,0.6587435603141785,0.6587435603141785,1.0,1.0,-3.259653329849243,1.4493091106414795,1.810344219207764,0.5770882964134216,0.9486675262451172,0.9486675262451172,0.0,160.7927703857422,168.0,64329.5859375,0.0,2864.917724609375,1.0,278.8418273925781,283.012451171875,296.5574951171875,300.6572265625,293.1499938964844,293.1499938964844,278.54998779296875,33326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291359782218932,1.0,0.0,0.0,3.687673807144165,3.6876978874206543,9.07398998606368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.1435546875,0.0,1555.280517578125,1895.4371337890625,0.0,3673.21875,0.91186785697937,1.0,0.0,3.0,1.0,0.0
17923380,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7161177396774292,0.5816303491592407,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.90300315618515,0.4761577844619751,0.45237597823143,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8433855175971985,0.386635959148407,0.272416204214096,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8327732086181641,0.3712279498577118,0.3542522490024566,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7176561951637268,0.2328228801488876,1.063096284866333,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.3000183105469,297.2451477050781,284.91180419921875,1.0,0.6107605695724487,0.6554521322250366,0.6554521322250366,1.0,1.0,-3.2705295085906982,1.4518429040908811,1.8186867237091064,0.5769453644752502,0.8638204336166382,0.8638204336166382,0.0,162.81365966796875,156.0,65059.75390625,0.0,2899.052734375,1.0,278.55743408203125,282.8969421386719,296.5819396972656,300.7987060546875,293.1499938964844,293.1499938964844,278.8500061035156,38319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371978640556335,1.0,0.0,0.0,3.582496404647827,3.582520008087158,8.56376630054001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5,0.0,1476.3897705078125,1895.4371337890625,0.0,3746.934814453125,0.8923903107643127,1.0,0.0,3.0,1.0,0.0
17923440,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7161177396774292,0.5816303491592407,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.90300315618515,0.4761577844619751,0.45237597823143,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8433855175971985,0.386635959148407,0.272416204214096,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8327732086181641,0.3712279498577118,0.3542522490024566,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7176561951637268,0.2328228801488876,1.063096284866333,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.3000183105469,297.2451477050781,284.91180419921875,1.0,0.6107605695724487,0.6554521322250366,0.6554521322250366,1.0,1.0,-3.2705295085906982,1.4518429040908811,1.8186867237091064,0.5769453644752502,0.8638204336166382,0.8638204336166382,0.0,162.81365966796875,156.0,65059.75390625,0.0,2899.052734375,1.0,278.55743408203125,282.8969421386719,296.5819396972656,300.7987060546875,293.1499938964844,293.1499938964844,278.8500061035156,38319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371978640556335,1.0,0.0,0.0,3.582496404647827,3.582520008087158,8.56376630054001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5,0.0,1476.3897705078125,1895.4371337890625,0.0,3746.934814453125,0.8923903107643127,1.0,0.0,3.0,1.0,0.0
17923500,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.7156345844268799,0.579714298248291,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9048943519592284,0.4776929914951324,0.4535984098911285,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8444145917892456,0.3870727717876434,0.2725631892681122,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8338906168937683,0.3717923462390899,0.3546077013015747,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7183801531791687,0.2329132109880447,1.0629454851150513,285.02020263671875,284.95001220703125,301.8765563964844,293.55279541015625,299.30206298828125,297.2455139160156,285.02099609375,1.0,0.6100314855575562,0.6538063883781433,0.6538063883781433,1.0,1.0,-3.270134925842285,1.4503352642059326,1.819799780845642,0.5757831931114197,0.9426130056381226,0.9426130056381226,0.0,162.1509552001953,156.0,64309.69140625,0.0,2894.515625,1.0,278.8001708984375,283.0199279785156,296.5274658203125,300.5884094238281,293.1499938964844,293.1499938964844,278.8500061035156,33848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320433139801024,1.0,0.0,0.0,3.63832426071167,3.638347864151001,8.832753337628674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5869140625,0.0,1504.1715087890625,1895.4371337890625,0.0,3699.856201171875,0.9026713967323304,1.0,0.0,3.0,1.0,0.0
17923560,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7160710096359253,0.5745128393173218,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9088818430900574,0.479314774274826,0.45505291223526,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8471589088439941,0.3876059353351593,0.2728793025016784,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8366344571113586,0.372436910867691,0.3551404476165771,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7205038666725159,0.233073815703392,1.0632758140563965,284.99884033203125,284.95001220703125,301.8851623535156,293.54644775390625,299.30499267578125,297.2476501464844,284.99676513671875,1.0,0.6084697842597961,0.6520668864250183,0.6520668864250183,1.0,1.0,-3.267053604125977,1.4475017786026,1.819551706314087,0.5738897323608398,0.9488052129745485,0.9488052129745485,0.0,160.25851440429688,159.0,64381.9375,0.0,2877.476318359375,1.0,278.8427429199219,283.0013732910156,296.5303039550781,300.6380920410156,293.1499938964844,293.1499938964844,278.54998779296875,33396.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306870102882384,1.0,0.0,0.0,3.702526092529297,3.702550172805786,9.147228752226512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.5361328125,0.0,1572.638916015625,1895.4371337890625,0.0,3687.43701171875,0.9149971604347228,1.0,0.0,3.0,1.0,0.0
17923620,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7161483764648438,0.5719670653343201,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9121534824371338,0.4816963076591491,0.4574470221996307,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8486364483833313,0.3878240287303924,0.2731510400772095,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8383087515830994,0.3730317950248718,0.3558284342288971,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7214841246604919,0.2329733818769455,1.063156008720398,284.9039306640625,284.95001220703125,301.9033203125,293.53497314453125,299.3067626953125,297.2436218261719,284.9053955078125,1.0,0.6083816885948181,0.6485878825187683,0.6485878825187683,1.0,1.0,-3.2678682804107666,1.445057392120361,1.8228108882904053,0.57122403383255,0.8581815361976624,0.8581815361976624,0.0,159.42327880859375,162.0,64834.27734375,0.0,2874.55859375,1.0,278.55743408203125,282.889892578125,296.5533142089844,300.75933837890625,293.1499938964844,293.1499938964844,278.8500061035156,38768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379409551620485,1.0,0.0,0.0,3.575680494308472,3.575704336166382,8.531211506124237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9404296875,0.0,1472.3388671875,1895.4371337890625,0.0,3753.705810546875,0.891229510307312,1.0,0.0,3.0,1.0,0.0
17923680,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7161483764648438,0.5719670653343201,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9121534824371338,0.4816963076591491,0.4574470221996307,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8486364483833313,0.3878240287303924,0.2731510400772095,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8383087515830994,0.3730317950248718,0.3558284342288971,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7214841246604919,0.2329733818769455,1.063156008720398,284.9039306640625,284.95001220703125,301.9033203125,293.53497314453125,299.3067626953125,297.2436218261719,284.9053955078125,1.0,0.6083816885948181,0.6485878825187683,0.6485878825187683,1.0,1.0,-3.2678682804107666,1.445057392120361,1.8228108882904053,0.57122403383255,0.8581815361976624,0.8581815361976624,0.0,159.42327880859375,162.0,64834.27734375,0.0,2874.55859375,1.0,278.55743408203125,282.889892578125,296.5533142089844,300.75933837890625,293.1499938964844,293.1499938964844,278.8500061035156,38768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379409551620485,1.0,0.0,0.0,3.575680494308472,3.575704336166382,8.531211506124237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9404296875,0.0,1472.3388671875,1895.4371337890625,0.0,3753.705810546875,0.891229510307312,1.0,0.0,3.0,1.0,0.0
17923740,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.7170454263687134,0.5721734166145325,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141407012939452,0.4849189817905426,0.4602619409561157,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8490853309631348,0.3888313472270965,0.2736997604370117,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.838950514793396,0.3742712736129761,0.3568248152732849,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7215867638587952,0.2332925945520401,1.0640223026275637,285.0018615722656,284.95001220703125,301.9230041503906,293.5251770019531,299.31353759765625,297.24725341796875,285.0009765625,1.0,0.6094989776611328,0.6451088190078735,0.6451088190078735,1.0,1.0,-3.2743916511535645,1.4451810121536257,1.8292107582092283,0.569649338722229,0.9477107524871826,0.9477107524871826,0.0,159.74473571777344,165.0,64253.42578125,0.0,2890.10888671875,1.0,278.8418884277344,283.0019226074219,296.5060119628906,300.6000366210937,293.1499938964844,293.1499938964844,278.54998779296875,33466.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305934309959412,1.0,0.0,0.0,3.6926076412200928,3.692631721496582,9.098287137021545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.826171875,0.0,1561.9112548828125,1895.4371337890625,0.0,3686.579345703125,0.9130767583847046,1.0,0.0,3.0,1.0,0.0
