time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.7170454263687134,0.5721734166145325,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141407012939452,0.4849189817905426,0.4602619409561157,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8490853309631348,0.3888313472270965,0.2736997604370117,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.838950514793396,0.3742712736129761,0.3568248152732849,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7215867638587952,0.2332925945520401,1.0640223026275637,285.0018615722656,284.95001220703125,301.9230041503906,293.5251770019531,299.31353759765625,297.24725341796875,285.0009765625,1.0,0.6094989776611328,0.6451088190078735,0.6451088190078735,1.0,1.0,-3.2743916511535645,1.4451810121536257,1.8292107582092283,0.569649338722229,0.9477107524871826,0.9477107524871826,0.0,159.74473571777344,165.0,64253.42578125,0.0,2890.10888671875,1.0,278.8418884277344,283.0019226074219,296.5060119628906,300.6000366210937,293.1499938964844,293.1499938964844,278.54998779296875,33466.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305934309959412,1.0,0.0,0.0,3.6926076412200928,3.692631721496582,9.098287137021545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.826171875,0.0,1561.9112548828125,1895.4371337890625,0.0,3686.579345703125,0.9130767583847046,1.0,0.0,3.0,1.0,0.0
17923860,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7156007885932922,0.5752550959587097,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9141743779182434,0.4873488545417785,0.4627858698368072,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8479692339897156,0.3890718519687652,0.2740486562252044,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.838115930557251,0.3748825490474701,0.3576118350028991,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7204616665840149,0.2332170307636261,1.0644515752792358,284.9093933105469,284.95001220703125,301.9443359375,293.5172119140625,299.3163757324219,297.2423400878906,284.9108581542969,1.0,0.6114404797554016,0.6418507099151611,0.6418507099151611,1.0,1.0,-3.2830140590667725,1.4463622570037842,1.8366518020629885,0.5686481595039368,0.8628022074699402,0.8628022074699402,0.0,161.12998962402344,168.0,64934.5546875,0.0,2916.112060546875,1.0,278.55743408203125,282.88848876953125,296.536865234375,300.743896484375,293.1499938964844,293.1499938964844,278.8500061035156,38429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380829334259032,1.0,0.0,0.0,3.582517385482788,3.5825412273406982,8.563866913391394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5615234375,0.0,1477.217529296875,1895.4371337890625,0.0,3754.9990234375,0.8924877643585205,1.0,0.0,3.0,1.0,0.0
17923920,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7156007885932922,0.5752550959587097,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9141743779182434,0.4873488545417785,0.4627858698368072,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8479692339897156,0.3890718519687652,0.2740486562252044,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.838115930557251,0.3748825490474701,0.3576118350028991,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7204616665840149,0.2332170307636261,1.0644515752792358,284.9093933105469,284.95001220703125,301.9443359375,293.5172119140625,299.3163757324219,297.2423400878906,284.9108581542969,1.0,0.6114404797554016,0.6418507099151611,0.6418507099151611,1.0,1.0,-3.2830140590667725,1.4463622570037842,1.8366518020629885,0.5686481595039368,0.8628022074699402,0.8628022074699402,0.0,161.12998962402344,168.0,64934.5546875,0.0,2916.112060546875,1.0,278.55743408203125,282.88848876953125,296.536865234375,300.743896484375,293.1499938964844,293.1499938964844,278.8500061035156,38429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380829334259032,1.0,0.0,0.0,3.582517385482788,3.5825412273406982,8.563866913391394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5615234375,0.0,1477.217529296875,1895.4371337890625,0.0,3754.9990234375,0.8924877643585205,1.0,0.0,3.0,1.0,0.0
17923980,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.7145801782608032,0.5791158676147461,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.914002537727356,0.4905793070793152,0.4656605720520019,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8467243909835815,0.3900628685951233,0.2746247053146362,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8371145129203796,0.3761018812656402,0.3586421310901642,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7191519141197205,0.2335013449192047,1.0654420852661133,285.0086669921875,284.95001220703125,301.9674987792969,293.5112609863281,299.32421875,297.24481201171875,285.0077209472656,1.0,0.613930881023407,0.6385926008224487,0.6385926008224487,1.0,1.0,-3.2942283153533936,1.448673129081726,1.845555186271668,0.5680013298988342,0.9572966694831848,0.9572966694831848,0.0,162.88473510742188,156.0,64491.4765625,0.0,2949.857666015625,1.0,278.8419494628906,283.00030517578125,296.49481201171875,300.6001892089844,293.1499938964844,293.1499938964844,278.54998779296875,33204.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313262104988098,1.0,0.0,0.0,3.7079923152923584,3.708016395568848,9.174258366329012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.384765625,0.0,1577.4036865234375,1895.4371337890625,0.0,3693.29150390625,0.916374146938324,1.0,0.0,3.0,1.0,0.0
17924040,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.7145801782608032,0.5791158676147461,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.914002537727356,0.4905793070793152,0.4656605720520019,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8467243909835815,0.3900628685951233,0.2746247053146362,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8371145129203796,0.3761018812656402,0.3586421310901642,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7191519141197205,0.2335013449192047,1.0654420852661133,285.0086669921875,284.95001220703125,301.9674987792969,293.5112609863281,299.32421875,297.24481201171875,285.0077209472656,1.0,0.613930881023407,0.6385926008224487,0.6385926008224487,1.0,1.0,-3.2942283153533936,1.448673129081726,1.845555186271668,0.5680013298988342,0.9572966694831848,0.9572966694831848,0.0,162.88473510742188,156.0,64491.4765625,0.0,2949.857666015625,1.0,278.8419494628906,283.00030517578125,296.49481201171875,300.6001892089844,293.1499938964844,293.1499938964844,278.54998779296875,33204.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313262104988098,1.0,0.0,0.0,3.7079923152923584,3.708016395568848,9.174258366329012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.384765625,0.0,1577.4036865234375,1895.4371337890625,0.0,3693.29150390625,0.916374146938324,1.0,0.0,3.0,1.0,0.0
17924100,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.7134560346603394,0.5768993496894836,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9163566827774048,0.4918169379234314,0.4670242667198181,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.848004162311554,0.3902082443237304,0.2748672664165497,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8384561538696289,0.376422107219696,0.359097808599472,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7200798392295837,0.233461245894432,1.0657000541687012,284.8757019042969,284.95001220703125,301.9798278808594,293.5090637207031,299.3265075683594,297.2431335449219,284.8730773925781,1.0,0.6132226586341858,0.6369636058807373,0.6369636058807373,1.0,1.0,-3.294374704360962,1.447234272956848,1.847140312194824,0.5667627453804016,0.8667205572128296,0.8667205572128296,0.0,162.142822265625,156.0,65395.875,0.0,2945.989013671875,1.0,278.5962829589844,282.8495483398437,296.5428161621094,300.8211364746094,293.1499938964844,293.1499938964844,278.54998779296875,37387.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374379515647888,1.0,0.0,0.0,3.679859399795532,3.67988395690918,9.035574066729168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.60546875,0.0,1577.10986328125,1895.4371337890625,0.0,3749.123046875,0.9107456207275392,1.0,0.0,3.0,1.0,0.0
17924160,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7126927971839905,0.572638988494873,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9197115302085876,0.4929147958755493,0.4680018723011017,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8499913811683655,0.3902049958705902,0.2748318910598755,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8405138850212097,0.3766116797924042,0.3592329919338226,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7215824127197266,0.2333155572414398,1.064867615699768,284.9014587402344,284.95001220703125,301.9927062988281,293.5074462890625,299.328125,297.240234375,284.9027709960937,1.0,0.6115682721138,0.6352449059486389,0.6352449059486389,1.0,1.0,-3.289555311203003,1.4434199333190918,1.8461352586746216,0.56431645154953,0.8624486923217773,0.8624486923217773,0.0,160.50860595703125,159.0,65030.08203125,0.0,2926.537109375,1.0,278.55743408203125,282.8759765625,296.5282897949219,300.7464904785156,293.1499938964844,293.1499938964844,278.8500061035156,38665.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391418695449828,1.0,0.0,0.0,3.597949743270874,3.597973585128784,8.637806558908778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.24609375,0.0,1495.686279296875,1895.4371337890625,0.0,3764.63916015625,0.8959448337554932,1.0,0.0,3.0,1.0,0.0
17924220,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.7137069702148438,0.5693889260292053,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.92380553483963,0.4960933029651642,0.4707046747207641,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8519997596740723,0.3911353051662445,0.2752769589424133,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.842656672000885,0.3777655661106109,0.3600834310054779,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7229153513908386,0.2335633188486099,1.0650954246520996,284.9996337890625,284.95001220703125,302.0201416015625,293.5058898925781,299.3374328613281,297.2435607910156,284.9981994628906,1.0,0.6114209890365601,0.6318074464797974,0.6318074464797974,1.0,1.0,-3.290707588195801,1.4407602548599243,1.849947214126587,0.5611433386802673,0.9507297277450562,0.9507297277450562,0.0,159.44068908691406,162.0,64359.78515625,0.0,2923.029052734375,1.0,278.84283447265625,282.9898986816406,296.4850769042969,300.58551025390625,293.1499938964844,293.1499938964844,278.54998779296875,33497.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315242171287536,1.0,0.0,0.0,3.710860729217529,3.7108848094940186,9.188457283926256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.876953125,0.0,1582.9052734375,1895.4371337890625,0.0,3695.1044921875,0.91692715883255,1.0,0.0,3.0,1.0,0.0
17924280,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.7137069702148438,0.5693889260292053,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.92380553483963,0.4960933029651642,0.4707046747207641,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8519997596740723,0.3911353051662445,0.2752769589424133,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.842656672000885,0.3777655661106109,0.3600834310054779,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7229153513908386,0.2335633188486099,1.0650954246520996,284.9996337890625,284.95001220703125,302.0201416015625,293.5058898925781,299.3374328613281,297.2435607910156,284.9981994628906,1.0,0.6114209890365601,0.6318074464797974,0.6318074464797974,1.0,1.0,-3.290707588195801,1.4407602548599243,1.849947214126587,0.5611433386802673,0.9507297277450562,0.9507297277450562,0.0,159.44068908691406,162.0,64359.78515625,0.0,2923.029052734375,1.0,278.84283447265625,282.9898986816406,296.4850769042969,300.58551025390625,293.1499938964844,293.1499938964844,278.54998779296875,33497.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315242171287536,1.0,0.0,0.0,3.710860729217529,3.7108848094940186,9.188457283926256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.876953125,0.0,1582.9052734375,1895.4371337890625,0.0,3695.1044921875,0.91692715883255,1.0,0.0,3.0,1.0,0.0
17924340,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.7130498886108398,0.5696900486946106,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9251073002815248,0.4979015290737152,0.4726602435111999,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8521355986595154,0.3912726640701294,0.2755582630634308,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8429580330848694,0.3781788349151611,0.3606806695461273,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7228627800941467,0.2334889471530914,1.0654102563858032,284.887939453125,284.95001220703125,302.0426025390625,293.50634765625,299.34197998046875,297.240478515625,284.8921203613281,1.0,0.6121588349342346,0.6291950345039368,0.6291950345039368,1.0,1.0,-3.294856071472168,1.4401665925979614,1.8546894788742063,0.5594468712806702,0.8594051599502563,0.8594051599502563,0.0,159.7020263671875,162.0,65007.54296875,0.0,2933.346923828125,1.0,278.5676574707031,282.86395263671875,296.5331726074219,300.7640075683594,293.1499938964844,293.1499938964844,278.54998779296875,39294.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384356141090392,1.0,0.0,0.0,3.6122334003448486,3.612257480621338,8.706525704837986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1962890625,0.0,1515.9471435546875,1895.4371337890625,0.0,3758.2109375,0.8990288972854614,1.0,0.0,3.0,1.0,0.0
17924400,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7127248048782349,0.5703058242797852,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.925109088420868,0.4984905421733856,0.4731734991073608,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8518496155738831,0.3913244009017944,0.2755701243877411,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8427455425262451,0.3783138394355774,0.3607833981513977,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7225827574729919,0.2334585487842559,1.0652379989624023,284.9068298339844,284.95001220703125,302.04998779296875,293.5068054199219,299.34356689453125,297.2395324707031,284.9083557128906,1.0,0.6124838590621948,0.6283700466156006,0.6283700466156006,1.0,1.0,-3.296143054962158,1.4399583339691162,1.856184720993042,0.558880627155304,0.8637590408325195,0.8637590408325195,0.0,159.9589080810547,165.0,64987.45703125,0.0,2937.542724609375,1.0,278.5573425292969,282.8774719238281,296.5238952636719,300.7327880859375,293.1499938964844,293.1499938964844,278.8500061035156,38564.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385195374488832,1.0,0.0,0.0,3.5942840576171875,3.5943078994750977,8.620214657639735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6259765625,0.0,1490.953857421875,1895.4371337890625,0.0,3758.974609375,0.8951928019523621,1.0,0.0,3.0,1.0,0.0
17924460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.7121967673301697,0.5726905465126038,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9257706999778748,0.5017343163490295,0.4760248959064483,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8512378931045532,0.3922945261001587,0.2761082053184509,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8423478603363037,0.3795013129711151,0.3617524802684784,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7218185663223267,0.2337392568588256,1.0660769939422607,285.0083312988281,284.95001220703125,302.0819091796875,293.5110778808594,299.3551025390625,297.24285888671875,285.0069274902344,1.0,0.6143829226493835,0.625184953212738,0.625184953212738,1.0,1.0,-3.305252313613892,1.440999150276184,1.864253044128418,0.5574079751968384,0.9590444564819336,0.9590444564819336,0.0,161.1142578125,168.0,64519.58203125,0.0,2963.57177734375,1.0,278.8428649902344,282.9914855957031,296.4906921386719,300.5954895019531,293.1499938964844,293.1499938964844,278.54998779296875,33208.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310309290885924,1.0,0.0,0.0,3.718809604644776,3.718833923339844,9.22786398405151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.3828125,0.0,1589.7999267578125,1895.4371337890625,0.0,3690.587158203125,0.918548047542572,1.0,0.0,3.0,1.0,0.0
17924520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.7121967673301697,0.5726905465126038,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9257706999778748,0.5017343163490295,0.4760248959064483,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8512378931045532,0.3922945261001587,0.2761082053184509,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8423478603363037,0.3795013129711151,0.3617524802684784,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7218185663223267,0.2337392568588256,1.0660769939422607,285.0083312988281,284.95001220703125,302.0819091796875,293.5110778808594,299.3551025390625,297.24285888671875,285.0069274902344,1.0,0.6143829226493835,0.625184953212738,0.625184953212738,1.0,1.0,-3.305252313613892,1.440999150276184,1.864253044128418,0.5574079751968384,0.9590444564819336,0.9590444564819336,0.0,161.1142578125,168.0,64519.58203125,0.0,2963.57177734375,1.0,278.8428649902344,282.9914855957031,296.4906921386719,300.5954895019531,293.1499938964844,293.1499938964844,278.54998779296875,33208.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310309290885924,1.0,0.0,0.0,3.718809604644776,3.718833923339844,9.22786398405151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.3828125,0.0,1589.7999267578125,1895.4371337890625,0.0,3690.587158203125,0.918548047542572,1.0,0.0,3.0,1.0,0.0
17924580,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.7092587947845459,0.5772992372512817,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9247893691062928,0.5041165947914124,0.4785508513450622,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8493660688400269,0.3924619257450104,0.2764357626438141,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8407618999481201,0.3800254166126251,0.3624954223632812,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7200585007667542,0.2335875183343887,1.0663387775421145,284.9092712402344,284.95001220703125,302.1153869628906,293.5194091796875,299.3628845214844,297.2386779785156,284.910888671875,1.0,0.6168298721313477,0.6219998598098755,0.6219998598098755,1.0,1.0,-3.315434217453003,1.4424312114715576,1.873003005981445,0.5561317801475525,0.8718956708908081,0.8718956708908081,0.0,163.08042907714844,156.0,65352.12890625,0.0,2996.629638671875,1.0,278.55718994140625,282.8710021972656,296.5390014648437,300.7666015625,293.1499938964844,293.1499938964844,278.8500061035156,38221.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938567042350769,1.0,0.0,0.0,3.619714975357056,3.619739055633545,8.742628665459051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2841796875,0.0,1516.218994140625,1895.4371337890625,0.0,3759.4072265625,0.9005316495895386,1.0,0.0,3.0,1.0,0.0
17924640,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.7092587947845459,0.5772992372512817,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9247893691062928,0.5041165947914124,0.4785508513450622,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8493660688400269,0.3924619257450104,0.2764357626438141,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8407618999481201,0.3800254166126251,0.3624954223632812,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7200585007667542,0.2335875183343887,1.0663387775421145,284.9092712402344,284.95001220703125,302.1153869628906,293.5194091796875,299.3628845214844,297.2386779785156,284.910888671875,1.0,0.6168298721313477,0.6219998598098755,0.6219998598098755,1.0,1.0,-3.315434217453003,1.4424312114715576,1.873003005981445,0.5561317801475525,0.8718956708908081,0.8718956708908081,0.0,163.08042907714844,156.0,65352.12890625,0.0,2996.629638671875,1.0,278.55718994140625,282.8710021972656,296.5390014648437,300.7666015625,293.1499938964844,293.1499938964844,278.8500061035156,38221.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938567042350769,1.0,0.0,0.0,3.619714975357056,3.619739055633545,8.742628665459051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2841796875,0.0,1516.218994140625,1895.4371337890625,0.0,3759.4072265625,0.9005316495895386,1.0,0.0,3.0,1.0,0.0
17924700,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.7083120346069336,0.5753898620605469,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9268876910209656,0.505643904209137,0.4797507524490356,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8503772616386414,0.3928464949131012,0.2765414118766784,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8418536186218262,0.3805258572101593,0.3627838790416717,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.720729410648346,0.2336270064115524,1.0659587383270264,285.02294921875,284.95001220703125,302.1326599121094,293.5249938964844,299.3685302734375,297.2397155761719,285.0243225097656,1.0,0.6160414218902588,0.6204072833061218,0.6204072833061218,1.0,1.0,-3.314614772796631,1.4403809309005735,1.874233722686768,0.5544395446777344,0.9533324241638184,0.9533324241638184,0.0,162.40293884277344,156.0,64594.1953125,0.0,2991.021728515625,1.0,278.8015441894531,282.99871826171875,296.49609375,300.5668334960937,293.1499938964844,293.1499938964844,278.8500061035156,33874.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933034121990204,1.0,0.0,0.0,3.673511743545532,3.6735355854034415,9.004427852232766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7861328125,0.0,1543.4805908203125,1895.4371337890625,0.0,3708.920654296875,0.910661280155182,1.0,0.0,3.0,1.0,0.0
17924760,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.708296537399292,0.570143461227417,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9313016533851624,0.5072766542434692,0.4812096357345581,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8531875014305115,0.393346756696701,0.2768292427062988,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8446587920188904,0.3811233341693878,0.3632660508155823,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7228276133537292,0.2337496727705001,1.066091775894165,285.0037841796875,284.95001220703125,302.1502380371094,293.5314636230469,299.3747253417969,297.2419738769531,285.0018005371094,1.0,0.6144273281097412,0.6187248229980469,0.6187248229980469,1.0,1.0,-3.31115198135376,1.4370248317718506,1.8741271495819087,0.5520250797271729,0.9624730944633484,0.9624730944633484,0.0,160.48684692382812,159.0,64719.828125,0.0,2972.729248046875,1.0,278.8428955078125,282.9814758300781,296.5115661621094,300.6322937011719,293.1499938964844,293.1499938964844,278.54998779296875,33323.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931276798248291,1.0,0.0,0.0,3.739954233169556,3.739978551864624,9.333098773822712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.14453125,0.0,1615.04931640625,1895.4371337890625,0.0,3692.8388671875,0.923423171043396,1.0,0.0,3.0,1.0,0.0
17924820,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7073831558227539,0.5676024556159973,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9346901774406432,0.5095970034599304,0.4835681021213531,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.854636549949646,0.3934597969055176,0.2770380973815918,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8462902307510376,0.3815871477127075,0.3638429641723633,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7237356305122375,0.2335679978132248,1.0656286478042605,284.9024353027344,284.95001220703125,302.1864013671875,293.5469970703125,299.3827209472656,297.2378234863281,284.90411376953125,1.0,0.61424320936203,0.6153597831726074,0.6153597831726074,1.0,1.0,-3.311307191848755,1.433505892753601,1.8778011798858645,0.5482697486877441,0.8687058091163635,0.8687058091163635,0.0,159.6243133544922,162.0,65326.17578125,0.0,2968.22216796875,1.0,278.5570983886719,282.8631896972656,296.5625,300.7908020019531,293.1499938964844,293.1499938964844,278.8500061035156,38628.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937956929206848,1.0,0.0,0.0,3.624464750289917,3.624489068984986,8.76558829077112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.904296875,0.0,1524.4730224609375,1895.4371337890625,0.0,3753.85107421875,0.9018917083740234,1.0,0.0,3.0,1.0,0.0
17924880,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7073831558227539,0.5676024556159973,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9346901774406432,0.5095970034599304,0.4835681021213531,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.854636549949646,0.3934597969055176,0.2770380973815918,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8462902307510376,0.3815871477127075,0.3638429641723633,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7237356305122375,0.2335679978132248,1.0656286478042605,284.9024353027344,284.95001220703125,302.1864013671875,293.5469970703125,299.3827209472656,297.2378234863281,284.90411376953125,1.0,0.61424320936203,0.6153597831726074,0.6153597831726074,1.0,1.0,-3.311307191848755,1.433505892753601,1.8778011798858645,0.5482697486877441,0.8687058091163635,0.8687058091163635,0.0,159.6243133544922,162.0,65326.17578125,0.0,2968.22216796875,1.0,278.5570983886719,282.8631896972656,296.5625,300.7908020019531,293.1499938964844,293.1499938964844,278.8500061035156,38628.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937956929206848,1.0,0.0,0.0,3.624464750289917,3.624489068984986,8.76558829077112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.904296875,0.0,1524.4730224609375,1895.4371337890625,0.0,3753.85107421875,0.9018917083740234,1.0,0.0,3.0,1.0,0.0
17924940,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7072721123695374,0.5678364634513855,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9366232752799988,0.5128294825553894,0.4863602221012115,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8550090193748474,0.3944001793861389,0.2775232791900635,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.846838116645813,0.3827334940433502,0.364730954170227,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7237532138824463,0.2338233441114425,1.0661512613296509,285.00799560546875,284.95001220703125,302.22369384765625,293.56573486328125,299.39556884765625,297.2413330078125,285.00665283203125,1.0,0.6152708530426025,0.611994743347168,0.611994743347168,1.0,1.0,-3.317216157913208,1.4325087070465088,1.8847075700759888,0.545555830001831,0.965370237827301,0.965370237827301,0.0,159.9241485595703,165.0,64808.75390625,0.0,2982.67919921875,1.0,278.8430480957031,282.9823913574219,296.54248046875,300.6629333496094,293.1499938964844,293.1499938964844,278.54998779296875,33309.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298476576805116,1.0,0.0,0.0,3.7437708377838135,3.743795156478882,9.352157235298364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.001953125,0.0,1619.3721923828125,1895.4371337890625,0.0,3679.74462890625,0.924257755279541,1.0,0.0,3.0,1.0,0.0
17925000,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7072721123695374,0.5678364634513855,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9366232752799988,0.5128294825553894,0.4863602221012115,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8550090193748474,0.3944001793861389,0.2775232791900635,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.846838116645813,0.3827334940433502,0.364730954170227,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7237532138824463,0.2338233441114425,1.0661512613296509,285.00799560546875,284.95001220703125,302.22369384765625,293.56573486328125,299.39556884765625,297.2413330078125,285.00665283203125,1.0,0.6152708530426025,0.611994743347168,0.611994743347168,1.0,1.0,-3.317216157913208,1.4325087070465088,1.8847075700759888,0.545555830001831,0.965370237827301,0.965370237827301,0.0,159.9241485595703,165.0,64808.75390625,0.0,2982.67919921875,1.0,278.8430480957031,282.9823913574219,296.54248046875,300.6629333496094,293.1499938964844,293.1499938964844,278.54998779296875,33309.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298476576805116,1.0,0.0,0.0,3.7437708377838135,3.743795156478882,9.352157235298364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.001953125,0.0,1619.3721923828125,1895.4371337890625,0.0,3679.74462890625,0.924257755279541,1.0,0.0,3.0,1.0,0.0
17925060,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.7047905921936035,0.5709603428840637,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9364912509918212,0.5151968002319336,0.4888572692871094,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8537840247154236,0.3945460915565491,0.2778232395648956,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8458694815635681,0.383225679397583,0.365425705909729,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7225500345230103,0.233671098947525,1.0663056373596191,284.9073181152344,284.95001220703125,302.2619934082031,293.5873413085937,299.40496826171875,297.2377319335937,284.9090270996094,1.0,0.6171360015869141,0.6088648438453674,0.6088648438453674,1.0,1.0,-3.325356960296631,1.432668685913086,1.892688274383545,0.5434991717338562,0.8762612342834473,0.8762612342834473,0.0,161.29254150390625,168.0,65652.5859375,0.0,3008.073486328125,1.0,278.5570068359375,282.86090087890625,296.60430908203125,300.8481750488281,293.1499938964844,293.1499938964844,278.8500061035156,38276.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368492960929872,1.0,0.0,0.0,3.64450740814209,3.644531965255737,8.862800768838497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.2255859375,0.0,1544.0731201171875,1895.4371337890625,0.0,3743.757568359375,0.906071126461029,1.0,0.0,3.0,1.0,0.0
17925120,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.7047905921936035,0.5709603428840637,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9364912509918212,0.5151968002319336,0.4888572692871094,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8537840247154236,0.3945460915565491,0.2778232395648956,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8458694815635681,0.383225679397583,0.365425705909729,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7225500345230103,0.233671098947525,1.0663056373596191,284.9073181152344,284.95001220703125,302.2619934082031,293.5873413085937,299.40496826171875,297.2377319335937,284.9090270996094,1.0,0.6171360015869141,0.6088648438453674,0.6088648438453674,1.0,1.0,-3.325356960296631,1.432668685913086,1.892688274383545,0.5434991717338562,0.8762612342834473,0.8762612342834473,0.0,161.29254150390625,168.0,65652.5859375,0.0,3008.073486328125,1.0,278.5570068359375,282.86090087890625,296.60430908203125,300.8481750488281,293.1499938964844,293.1499938964844,278.8500061035156,38276.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368492960929872,1.0,0.0,0.0,3.64450740814209,3.644531965255737,8.862800768838497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.2255859375,0.0,1544.0731201171875,1895.4371337890625,0.0,3743.757568359375,0.906071126461029,1.0,0.0,3.0,1.0,0.0
17925180,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.702769935131073,0.5749163627624512,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9360960125923156,0.5184370279312134,0.4917064011096954,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8523903489112854,0.395483523607254,0.2783430218696594,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8446961045265198,0.3843648731708526,0.3663579523563385,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7211169600486755,0.2338781952857971,1.0669053792953491,285.0161437988281,284.95001220703125,302.3012084960937,293.61151123046875,299.4190368652344,297.2415771484375,285.0148010253906,1.0,0.6195464730262756,0.6057348847389221,0.6057348847389221,1.0,1.0,-3.335999727249145,1.4338908195495603,1.9021090269088743,0.5417527556419373,0.9794582724571228,0.9794582724571228,0.0,163.0442657470703,156.0,65254.52734375,0.0,3041.2333984375,1.0,278.8432312011719,282.9817199707031,296.591064453125,300.7366027832031,293.1499938964844,293.1499938964844,278.54998779296875,33086.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293467402458192,1.0,0.0,0.0,3.770452976226807,3.770477533340454,9.485938790021464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.181640625,0.0,1648.8333740234375,1895.4371337890625,0.0,3675.15185546875,0.9301522970199584,1.0,0.0,3.0,1.0,0.0
17925240,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.702769935131073,0.5749163627624512,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9360960125923156,0.5184370279312134,0.4917064011096954,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8523903489112854,0.395483523607254,0.2783430218696594,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8446961045265198,0.3843648731708526,0.3663579523563385,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7211169600486755,0.2338781952857971,1.0669053792953491,285.0161437988281,284.95001220703125,302.3012084960937,293.61151123046875,299.4190368652344,297.2415771484375,285.0148010253906,1.0,0.6195464730262756,0.6057348847389221,0.6057348847389221,1.0,1.0,-3.335999727249145,1.4338908195495603,1.9021090269088743,0.5417527556419373,0.9794582724571228,0.9794582724571228,0.0,163.0442657470703,156.0,65254.52734375,0.0,3041.2333984375,1.0,278.8432312011719,282.9817199707031,296.591064453125,300.7366027832031,293.1499938964844,293.1499938964844,278.54998779296875,33086.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293467402458192,1.0,0.0,0.0,3.770452976226807,3.770477533340454,9.485938790021464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.181640625,0.0,1648.8333740234375,1895.4371337890625,0.0,3675.15185546875,0.9301522970199584,1.0,0.0,3.0,1.0,0.0
17925300,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7011581063270569,0.5726822018623352,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9385067820549012,0.5196574330329895,0.4930773079395294,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8536989688873291,0.3956013023853302,0.2785756289958954,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8460591435432434,0.3846427202224731,0.3667852282524109,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7220220565795898,0.2338004112243652,1.0670220851898191,284.87921142578125,284.95001220703125,302.32110595703125,293.62451171875,299.4242858886719,297.2408447265625,284.8758850097656,1.0,0.618804931640625,0.6041699647903442,0.6041699647903442,1.0,1.0,-3.3359177112579346,1.4319881200790403,1.9039294719696045,0.5400176048278809,0.8881732225418091,0.8881732225418091,0.0,162.28807067871094,156.0,66285.9609375,0.0,3036.740478515625,1.0,278.594970703125,282.825927734375,296.65496826171875,300.9799499511719,293.1499938964844,293.1499938964844,278.54998779296875,36878.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351822137832642,1.0,0.0,0.0,3.7510735988616943,3.7510986328125,9.388677995048056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.216796875,0.0,1655.3062744140625,1895.4371337890625,0.0,3728.548583984375,0.9265471696853638,1.0,0.0,3.0,1.0,0.0
17925360,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6998519897460938,0.5684638619422913,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.941849946975708,0.5207001566886902,0.4940187633037567,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556917309761047,0.3955387771129608,0.2785107493400574,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8481242060661316,0.3847628235816955,0.3668683767318725,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.723469614982605,0.2335984855890274,1.065985083580017,284.8980407714844,284.95001220703125,302.3411560058594,293.6380310058594,299.4281005859375,297.2379150390625,284.89959716796875,1.0,0.6171138286590576,0.6025215983390808,0.6025215983390808,1.0,1.0,-3.330761194229126,1.4276947975158691,1.9030665159225464,0.5370622873306274,0.8788707256317139,0.8788707256317139,0.0,160.65676879882812,144.0,65974.9296875,0.0,3016.226806640625,1.0,278.5569152832031,282.84674072265625,296.6562805175781,300.9262084960937,293.1499938964844,293.1499938964844,278.8500061035156,38471.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366626143455504,1.0,0.0,0.0,3.6741983890533447,3.674222946166992,9.007794687931892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.4677734375,0.0,1578.868896484375,1895.4371337890625,0.0,3742.05517578125,0.9126408696174622,1.0,0.0,3.0,1.0,0.0
17925420,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7012580037117004,0.5529975891113281,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9533383250236512,0.52381831407547,0.4964931011199951,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8637537360191345,0.3963637948036194,0.2787616848945617,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8561589121818542,0.3857881128787994,0.3674353659152984,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.729449450969696,0.233743667602539,1.064958095550537,284.9966125488281,284.95001220703125,302.3817443847656,293.6665344238281,299.44049072265625,297.2408142089844,284.99462890625,1.0,0.6116788983345032,0.5992249250411987,0.5992249250411987,1.0,1.0,-3.314894914627075,1.4165518283843994,1.898343205451965,0.5299181342124939,0.9664506316184998,0.9664506316184998,0.0,154.88235473632812,162.0,65103.94921875,0.0,2949.213134765625,1.0,278.8433837890625,282.9657287597656,296.64129638671875,300.7876892089844,293.1499938964844,293.1499938964844,278.54998779296875,33729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282209277153016,1.0,0.0,0.0,3.776702642440796,3.7767274379730233,9.517411854176316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.556640625,0.0,1661.1776123046875,1895.4371337890625,0.0,3664.8232421875,0.9319069981575012,1.0,0.0,3.0,1.0,0.0
17925480,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7012580037117004,0.5529975891113281,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9533383250236512,0.52381831407547,0.4964931011199951,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8637537360191345,0.3963637948036194,0.2787616848945617,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8561589121818542,0.3857881128787994,0.3674353659152984,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.729449450969696,0.233743667602539,1.064958095550537,284.9966125488281,284.95001220703125,302.3817443847656,293.6665344238281,299.44049072265625,297.2408142089844,284.99462890625,1.0,0.6116788983345032,0.5992249250411987,0.5992249250411987,1.0,1.0,-3.314894914627075,1.4165518283843994,1.898343205451965,0.5299181342124939,0.9664506316184998,0.9664506316184998,0.0,154.88235473632812,162.0,65103.94921875,0.0,2949.213134765625,1.0,278.8433837890625,282.9657287597656,296.64129638671875,300.7876892089844,293.1499938964844,293.1499938964844,278.54998779296875,33729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282209277153016,1.0,0.0,0.0,3.776702642440796,3.7767274379730233,9.517411854176316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.556640625,0.0,1661.1776123046875,1895.4371337890625,0.0,3664.8232421875,0.9319069981575012,1.0,0.0,3.0,1.0,0.0
17925540,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.7017581462860107,0.5552337765693665,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9534085988998412,0.5257876515388489,0.4986021220684051,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8628671169281006,0.3964745700359344,0.2790236175060272,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8554737567901611,0.386185735464096,0.3680175840854645,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7286141514778137,0.2336852848529815,1.0652967691421509,284.8924255371094,284.95001220703125,302.4162292480469,293.6918029785156,299.4481506347656,297.2370910644531,284.8962097167969,1.0,0.6138030290603638,0.5964556932449341,0.5964556932449341,1.0,1.0,-3.321499824523926,1.416188359260559,1.905311584472656,0.5272520780563354,0.8742531538009644,0.8742531538009644,0.0,155.8442840576172,162.0,65825.15625,0.0,2968.927734375,1.0,278.5624694824219,282.84637451171875,296.7091064453125,300.97540283203125,293.1499938964844,293.1499938964844,278.54998779296875,39122.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340541362762452,1.0,0.0,0.0,3.66900897026062,3.669033765792847,8.982368058241263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.578125,0.0,1577.905029296875,1895.4371337890625,0.0,3718.2451171875,0.9119805693626404,1.0,0.0,3.0,1.0,0.0
17925600,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.7015252709388733,0.5571771860122681,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9524502754211426,0.5261908173561096,0.4989645481109619,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8618910312652588,0.3965139091014862,0.2790446579456329,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8545628190040588,0.386276364326477,0.3681002557277679,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7278339862823486,0.2336780875921249,1.065317988395691,284.90545654296875,284.95001220703125,302.4228515625,293.6967468261719,299.44976806640625,297.2366027832031,284.9076843261719,1.0,0.6146610975265503,0.5959282517433167,0.5959282517433167,1.0,1.0,-3.324418544769287,1.4168530702590942,1.9075654745101929,0.5270922183990479,0.8775124549865723,0.8775124549865723,0.0,156.59634399414062,180.0,65854.9765625,0.0,2979.500244140625,1.0,278.556884765625,282.85552978515625,296.7076721191406,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,38558.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338667392730712,1.0,0.0,0.0,3.659676313400269,3.659700870513916,8.936730182540487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.861328125,0.0,1563.157470703125,1895.4371337890625,0.0,3716.5322265625,0.909769594669342,1.0,0.0,3.0,1.0,0.0
