time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6986255049705505,0.5748245716094971,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9436769485473632,0.5295779705047607,0.5021052360534668,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8538394570350647,0.3975597620010376,0.2797594666481018,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8468881845474243,0.387514978647232,0.3692878186702728,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7212604284286499,0.234026163816452,1.0674115419387815,285.0314025878906,284.95001220703125,302.4642944335937,293.7283630371094,299.4656677246094,297.2413330078125,285.03082275390625,1.0,0.6227767467498779,0.5930489301681519,0.5930489301681519,1.0,1.0,-3.3541955947875977,1.426624417304993,1.9275712966918943,0.5287458300590515,0.9962731003761292,0.9962731003761292,0.0,163.67449951171875,183.0,65761.0,0.0,3084.917724609375,1.0,278.8433837890625,282.9874267578125,296.7070007324219,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,32827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261010885238647,1.0,0.0,0.0,3.7940149307250977,3.7940399646759033,9.604867727830424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.2294921875,0.0,1674.6986083984375,1895.4371337890625,0.0,3645.352783203125,0.9353855848312378,1.0,0.0,3.0,1.0,0.0
17925720,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6986255049705505,0.5748245716094971,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9436769485473632,0.5295779705047607,0.5021052360534668,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8538394570350647,0.3975597620010376,0.2797594666481018,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8468881845474243,0.387514978647232,0.3692878186702728,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7212604284286499,0.234026163816452,1.0674115419387815,285.0314025878906,284.95001220703125,302.4642944335937,293.7283630371094,299.4656677246094,297.2413330078125,285.03082275390625,1.0,0.6227767467498779,0.5930489301681519,0.5930489301681519,1.0,1.0,-3.3541955947875977,1.426624417304993,1.9275712966918943,0.5287458300590515,0.9962731003761292,0.9962731003761292,0.0,163.67449951171875,183.0,65761.0,0.0,3084.917724609375,1.0,278.8433837890625,282.9874267578125,296.7070007324219,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,32827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261010885238647,1.0,0.0,0.0,3.7940149307250977,3.7940399646759033,9.604867727830424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.2294921875,0.0,1674.6986083984375,1895.4371337890625,0.0,3645.352783203125,0.9353855848312378,1.0,0.0,3.0,1.0,0.0
17925780,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6907266974449158,0.5901659727096558,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.936149001121521,0.5319282412528992,0.5048229694366455,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8470603227615356,0.3976888656616211,0.2802121937274933,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8404764533042908,0.3879799842834472,0.3701759874820709,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7153754830360413,0.2337401509284973,1.068107843399048,284.9131164550781,284.95001220703125,302.5060119628906,293.7611389160156,299.4757385253906,297.2366638183594,284.9148864746094,1.0,0.6291006207466125,0.5901695489883423,0.5901695489883423,1.0,1.0,-3.378379821777344,1.4337011575698853,1.9446786642074585,0.5297526717185974,0.907390594482422,0.907390594482422,0.0,169.94772338867188,186.0,67158.3359375,0.0,3174.820068359375,1.0,278.55645751953125,282.8413391113281,296.7863464355469,301.118896484375,293.1499938964844,293.1499938964844,278.25,37328.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347740411758424,1.0,0.0,0.0,3.744699001312256,3.7447240352630615,9.356794521409028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.130859375,0.0,1651.2945556640625,1895.4371337890625,0.0,3724.821044921875,0.9275190830230712,1.0,0.0,3.0,1.0,0.0
17925840,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6907266974449158,0.5901659727096558,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.936149001121521,0.5319282412528992,0.5048229694366455,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8470603227615356,0.3976888656616211,0.2802121937274933,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8404764533042908,0.3879799842834472,0.3701759874820709,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7153754830360413,0.2337401509284973,1.068107843399048,284.9131164550781,284.95001220703125,302.5060119628906,293.7611389160156,299.4757385253906,297.2366638183594,284.9148864746094,1.0,0.6291006207466125,0.5901695489883423,0.5901695489883423,1.0,1.0,-3.378379821777344,1.4337011575698853,1.9446786642074585,0.5297526717185974,0.907390594482422,0.907390594482422,0.0,169.94772338867188,186.0,67158.3359375,0.0,3174.820068359375,1.0,278.55645751953125,282.8413391113281,296.7863464355469,301.118896484375,293.1499938964844,293.1499938964844,278.25,37328.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347740411758424,1.0,0.0,0.0,3.744699001312256,3.7447240352630615,9.356794521409028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.130859375,0.0,1651.2945556640625,1895.4371337890625,0.0,3724.821044921875,0.9275190830230712,1.0,0.0,3.0,1.0,0.0
17925900,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9990000128746032,0.686111330986023,0.5971446633338928,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9326831698417664,0.5329236388206482,0.5059247016906738,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8439363241195679,0.3975836038589477,0.2802583575248718,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8375358581542969,0.3880531787872314,0.3704013228416443,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7124453783035278,0.2334025204181671,1.0673679113388062,284.83551025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4793395996094,297.23211669921875,284.83935546875,1.0,0.6317948698997498,0.5887298583984375,0.5887298583984375,1.0,1.0,-3.38753628730774,1.4358813762664795,1.9516547918319704,0.5296499729156494,0.8294567465782166,0.8294567465782166,0.0,172.77597045898438,186.0,67782.5859375,0.0,3211.799560546875,1.0,278.29852294921875,282.7451477050781,296.8182983398437,301.2743225097656,293.1499938964844,293.1499938964844,278.25,41560.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939706563949585,1.0,0.0,0.0,3.63883638381958,3.6388614177703857,8.835240237203834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.8759765625,0.0,1562.264404296875,1895.4371337890625,0.0,3769.7763671875,0.9047320485115052,1.0,0.0,3.0,1.0,0.0
17925960,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.68169105052948,0.6036710143089294,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9294929504394532,0.5340744853019714,0.5069694519042969,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8410439491271973,0.3976176679134369,0.2802662253379822,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8348118662834167,0.3882309198379516,0.370570957660675,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7095557451248169,0.2330769002437591,1.0661959648132324,284.90142822265625,284.95001220703125,302.5478210449219,293.7947082519531,299.4828796386719,297.2289123535156,284.90301513671875,1.0,0.6342277526855469,0.5868726968765259,0.5868726968765259,1.0,1.0,-3.3954451084136963,1.4369513988494873,1.958493709564209,0.5287533402442932,0.8480925559997559,0.8480925559997559,0.0,175.42149353027344,189.0,67646.953125,0.0,3245.073486328125,1.0,278.2580871582031,282.7990417480469,296.8070068359375,301.1883239746094,293.1499938964844,293.1499938964844,278.54998779296875,39674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395945072174072,1.0,0.0,0.0,3.5592849254608154,3.5593087673187256,8.453154691778764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.1474609375,0.0,1461.37939453125,1895.4371337890625,0.0,3768.7568359375,0.8885923027992249,1.0,0.0,3.0,1.0,0.0
17926020,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9968315362930298,0.6749376058578491,0.6087310314178467,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9238114953041076,0.5372948050498962,0.5099866390228271,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8359551429748535,0.3985725343227386,0.280926376581192,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8299282789230347,0.3893144726753235,0.3716203272342682,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7040603756904602,0.2328679412603378,1.0656721591949463,285.0052185058594,284.95001220703125,302.589599609375,293.82879638671875,299.49462890625,297.2317199707031,285.004150390625,1.0,0.6383808255195618,0.5831583142280579,0.5831583142280579,1.0,1.0,-3.4064173698425293,1.4367328882217407,1.969684362411499,0.525946319103241,0.942967414855957,0.942967414855957,0.0,180.66310119628903,192.0,67290.9375,0.0,3300.7880859375,1.0,278.5417785644531,282.9155578613281,296.8049621582031,301.0828857421875,293.1499938964844,293.1499938964844,278.25,33526.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312163591384888,1.0,0.0,0.0,3.678355693817138,3.678379535675049,9.028191243487528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.5654296875,0.0,1546.296142578125,1895.4371337890625,0.0,3692.285400390625,0.9099790453910828,1.0,0.0,3.0,1.0,0.0
17926080,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9968315362930298,0.6749376058578491,0.6087310314178467,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9238114953041076,0.5372948050498962,0.5099866390228271,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8359551429748535,0.3985725343227386,0.280926376581192,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8299282789230347,0.3893144726753235,0.3716203272342682,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7040603756904602,0.2328679412603378,1.0656721591949463,285.0052185058594,284.95001220703125,302.589599609375,293.82879638671875,299.49462890625,297.2317199707031,285.004150390625,1.0,0.6383808255195618,0.5831583142280579,0.5831583142280579,1.0,1.0,-3.4064173698425293,1.4367328882217407,1.969684362411499,0.525946319103241,0.942967414855957,0.942967414855957,0.0,180.66310119628903,192.0,67290.9375,0.0,3300.7880859375,1.0,278.5417785644531,282.9155578613281,296.8049621582031,301.0828857421875,293.1499938964844,293.1499938964844,278.25,33526.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312163591384888,1.0,0.0,0.0,3.678355693817138,3.678379535675049,9.028191243487528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.5654296875,0.0,1546.296142578125,1895.4371337890625,0.0,3692.285400390625,0.9099790453910828,1.0,0.0,3.0,1.0,0.0
17926140,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9881066679954528,0.6692757606506348,0.603671133518219,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9164350628852844,0.5394913554191589,0.5125225782394409,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8296405076980591,0.3986358940601349,0.2813107967376709,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8238334655761719,0.3896471261978149,0.372359037399292,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6974138617515564,0.2322419881820678,1.064517855644226,284.9118347167969,284.95001220703125,302.6312561035156,293.8631286621094,299.5009155273437,297.2265930175781,284.9126892089844,1.0,0.6410424709320068,0.5794438719749451,0.5794438719749451,1.0,1.0,-3.4035351276397705,1.430240035057068,1.973295211791992,0.5202972888946533,0.8598597049713135,0.8598597049713135,0.0,186.5052947998047,195.0,67892.5234375,0.0,3327.96826171875,1.0,278.257568359375,282.80340576171875,296.8752746582031,301.2684936523437,293.1499938964844,293.1499938964844,278.54998779296875,38381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371639490127563,1.0,0.0,0.0,3.569171667098999,3.56919527053833,8.500180683768122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.2509765625,0.0,1462.5118408203125,1895.4371337890625,0.0,3746.626220703125,0.8894351124763489,1.0,0.0,3.0,1.0,0.0
17926200,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9881066679954528,0.6692757606506348,0.603671133518219,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9164350628852844,0.5394913554191589,0.5125225782394409,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8296405076980591,0.3986358940601349,0.2813107967376709,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8238334655761719,0.3896471261978149,0.372359037399292,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6974138617515564,0.2322419881820678,1.064517855644226,284.9118347167969,284.95001220703125,302.6312561035156,293.8631286621094,299.5009155273437,297.2265930175781,284.9126892089844,1.0,0.6410424709320068,0.5794438719749451,0.5794438719749451,1.0,1.0,-3.4035351276397705,1.430240035057068,1.973295211791992,0.5202972888946533,0.8598597049713135,0.8598597049713135,0.0,186.5052947998047,195.0,67892.5234375,0.0,3327.96826171875,1.0,278.257568359375,282.80340576171875,296.8752746582031,301.2684936523437,293.1499938964844,293.1499938964844,278.54998779296875,38381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371639490127563,1.0,0.0,0.0,3.569171667098999,3.56919527053833,8.500180683768122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.2509765625,0.0,1462.5118408203125,1895.4371337890625,0.0,3746.626220703125,0.8894351124763489,1.0,0.0,3.0,1.0,0.0
17926260,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9822546243667604,0.6662265062332153,0.6006569266319275,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9127321243286132,0.5425211191177368,0.5153012871742249,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8259701728820801,0.3994056582450866,0.281817764043808,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8203037977218628,0.390581876039505,0.373224139213562,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6932951807975769,0.2320950776338577,1.063901424407959,285.0024719238281,284.95001220703125,302.672607421875,293.8973693847656,299.51275634765625,297.22955322265625,285.00152587890625,1.0,0.6431963443756104,0.5762442946434021,0.5762442946434021,1.0,1.0,-3.404151201248169,1.4259213209152222,1.9782298803329468,0.5157375931739807,0.9467219710350036,0.9467219710350036,0.0,190.4066162109375,198.0,67393.96875,0.0,3352.099853515625,1.0,278.5418395996094,282.9120483398437,296.87469482421875,301.16131591796875,293.1499938964844,293.1499938964844,278.25,33424.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929255485534668,1.0,0.0,0.0,3.68684720993042,3.686871290206909,9.069922839444188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.5283203125,0.0,1555.0882568359375,1895.4371337890625,0.0,3674.31494140625,0.9117582440376282,1.0,0.0,3.0,1.0,0.0
17926320,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9822546243667604,0.6662265062332153,0.6006569266319275,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9127321243286132,0.5425211191177368,0.5153012871742249,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8259701728820801,0.3994056582450866,0.281817764043808,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8203037977218628,0.390581876039505,0.373224139213562,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6932951807975769,0.2320950776338577,1.063901424407959,285.0024719238281,284.95001220703125,302.672607421875,293.8973693847656,299.51275634765625,297.22955322265625,285.00152587890625,1.0,0.6431963443756104,0.5762442946434021,0.5762442946434021,1.0,1.0,-3.404151201248169,1.4259213209152222,1.9782298803329468,0.5157375931739807,0.9467219710350036,0.9467219710350036,0.0,190.4066162109375,198.0,67393.96875,0.0,3352.099853515625,1.0,278.5418395996094,282.9120483398437,296.87469482421875,301.16131591796875,293.1499938964844,293.1499938964844,278.25,33424.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929255485534668,1.0,0.0,0.0,3.68684720993042,3.686871290206909,9.069922839444188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.5283203125,0.0,1555.0882568359375,1895.4371337890625,0.0,3674.31494140625,0.9117582440376282,1.0,0.0,3.0,1.0,0.0
17926380,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.975924015045166,0.6617939472198486,0.5971612334251404,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9089847803115844,0.5446845889091492,0.5176993012428284,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8221738338470459,0.3993956744670868,0.2820743918418884,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.816670298576355,0.3908772468566894,0.3738285601139068,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6892362236976624,0.2316331267356872,1.0630817413330078,284.9093933105469,284.95001220703125,302.71356201171875,293.9312438964844,299.5196838378906,297.2249450683594,284.910400390625,1.0,0.6450492143630981,0.5730446577072144,0.5730446577072144,1.0,1.0,-3.4028892517089844,1.4206868410110474,1.982202291488648,0.510924756526947,0.8621047139167786,0.8621047139167786,0.0,194.2764587402344,201.0,68039.9921875,0.0,3371.688232421875,1.0,278.2574768066406,282.799560546875,296.9438781738281,301.3471374511719,293.1499938964844,293.1499938964844,278.54998779296875,38356.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352514147758484,1.0,0.0,0.0,3.579709053039551,3.579732894897461,8.550446182198357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5048828125,0.0,1473.6536865234375,1895.4371337890625,0.0,3729.179931640625,0.8917410373687744,1.0,0.0,3.0,1.0,0.0
17926440,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.975924015045166,0.6617939472198486,0.5971612334251404,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9089847803115844,0.5446845889091492,0.5176993012428284,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8221738338470459,0.3993956744670868,0.2820743918418884,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.816670298576355,0.3908772468566894,0.3738285601139068,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6892362236976624,0.2316331267356872,1.0630817413330078,284.9093933105469,284.95001220703125,302.71356201171875,293.9312438964844,299.5196838378906,297.2249450683594,284.910400390625,1.0,0.6450492143630981,0.5730446577072144,0.5730446577072144,1.0,1.0,-3.4028892517089844,1.4206868410110474,1.982202291488648,0.510924756526947,0.8621047139167786,0.8621047139167786,0.0,194.2764587402344,201.0,68039.9921875,0.0,3371.688232421875,1.0,278.2574768066406,282.799560546875,296.9438781738281,301.3471374511719,293.1499938964844,293.1499938964844,278.54998779296875,38356.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352514147758484,1.0,0.0,0.0,3.579709053039551,3.579732894897461,8.550446182198357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5048828125,0.0,1473.6536865234375,1895.4371337890625,0.0,3729.179931640625,0.8917410373687744,1.0,0.0,3.0,1.0,0.0
17926500,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9730685353279114,0.6603688597679138,0.595572829246521,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9075480103492736,0.5461584329605103,0.5189199447631836,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8205726742744446,0.3997217118740082,0.2822029888629913,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8151375651359558,0.391296923160553,0.3741226494312286,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6874794363975525,0.2315668314695358,1.0625842809677124,285.01885986328125,284.95001220703125,302.7338562011719,293.94793701171875,299.5250549316406,297.2261047363281,285.0195617675781,1.0,0.6458796858787537,0.5714448690414429,0.5714448690414429,1.0,1.0,-3.402350187301636,1.418089509010315,1.9842606782913208,0.5084010362625122,0.9402676820755004,0.9402676820755004,0.0,195.95681762695312,201.0,67325.390625,0.0,3380.222412109375,1.0,278.50006103515625,282.9236755371094,296.9145812988281,301.1583251953125,293.1499938964844,293.1499938964844,278.54998779296875,33901.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929372251033783,1.0,0.0,0.0,3.633599996566773,3.633623600006104,8.809830092104676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3798828125,0.0,1499.3692626953125,1895.4371337890625,0.0,3675.3857421875,0.9016575813293456,1.0,0.0,3.0,1.0,0.0
17926560,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.971020519733429,0.6590466499328613,0.5944806933403015,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9069541096687316,0.5477408170700073,0.5204483270645142,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8196523189544678,0.4001556932926178,0.2825338840484619,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8142651319503784,0.391817182302475,0.3746483325958252,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.686376690864563,0.2316010147333145,1.0628474950790403,285.0022888183594,284.95001220703125,302.7539978027344,293.96441650390625,299.5313415527344,297.2284851074219,285.0008850097656,1.0,0.6468178033828735,0.5699598789215088,0.5699598789215088,1.0,1.0,-3.404219150543213,1.416686773300171,1.987532377243042,0.5064805746078491,0.9497925639152528,0.9497925639152528,0.0,197.25523376464844,204.0,67549.8984375,0.0,3392.12109375,1.0,278.5427551269531,282.90966796875,296.94171142578125,301.2392883300781,293.1499938964844,293.1499938964844,278.25,33350.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274411201477052,1.0,0.0,0.0,3.698717594146729,3.6987416744232178,9.128420401793846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.07421875,0.0,1567.9625244140625,1895.4371337890625,0.0,3657.664306640625,0.91415935754776,1.0,0.0,3.0,1.0,0.0
17926620,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9650155305862428,0.6547420620918274,0.5911178588867188,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9042136073112488,0.5499128103256226,0.5228485465049744,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8164920210838318,0.4001421332359314,0.2827795147895813,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8112359046936035,0.3921150863170624,0.3752439022064209,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6830527186393738,0.2312055081129074,1.062301516532898,284.9083251953125,284.95001220703125,302.79376220703125,293.9966125488281,299.5379943847656,297.22418212890625,284.9094543457031,1.0,0.6484928727149963,0.5669899582862854,0.5669899582862854,1.0,1.0,-3.4034252166748047,1.4118322134017944,1.9915930032730105,0.5019264817237854,0.8640933632850647,0.8640933632850647,0.0,200.67076110839844,207.0,68204.546875,0.0,3410.143798828125,1.0,278.2574157714844,282.79669189453125,297.00994873046875,301.4250793457031,293.1499938964844,293.1499938964844,278.54998779296875,38366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336135387420654,1.0,0.0,0.0,3.59045934677124,3.590483427047729,8.601879244451993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.4833984375,0.0,1485.3509521484375,1895.4371337890625,0.0,3714.2177734375,0.894126296043396,1.0,0.0,3.0,1.0,0.0
17926680,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9650155305862428,0.6547420620918274,0.5911178588867188,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9042136073112488,0.5499128103256226,0.5228485465049744,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8164920210838318,0.4001421332359314,0.2827795147895813,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8112359046936035,0.3921150863170624,0.3752439022064209,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6830527186393738,0.2312055081129074,1.062301516532898,284.9083251953125,284.95001220703125,302.79376220703125,293.9966125488281,299.5379943847656,297.22418212890625,284.9094543457031,1.0,0.6484928727149963,0.5669899582862854,0.5669899582862854,1.0,1.0,-3.4034252166748047,1.4118322134017944,1.9915930032730105,0.5019264817237854,0.8640933632850647,0.8640933632850647,0.0,200.67076110839844,207.0,68204.546875,0.0,3410.143798828125,1.0,278.2574157714844,282.79669189453125,297.00994873046875,301.4250793457031,293.1499938964844,293.1499938964844,278.54998779296875,38366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336135387420654,1.0,0.0,0.0,3.59045934677124,3.590483427047729,8.601879244451993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.4833984375,0.0,1485.3509521484375,1895.4371337890625,0.0,3714.2177734375,0.894126296043396,1.0,0.0,3.0,1.0,0.0
17926740,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.960567593574524,0.6523128151893616,0.5886911749839783,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9027799367904664,0.5527410507202148,0.525357723236084,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8144283890724182,0.4008464217185974,0.2831820249557495,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8092616200447083,0.3929850459098816,0.3759755492210388,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6807505488395691,0.2312088459730148,1.062164545059204,285.0049133300781,284.95001220703125,302.8296203613281,294.0251159667969,299.54815673828125,297.22772216796875,285.0040283203125,1.0,0.6500324606895447,0.5642576813697815,0.5642576813697815,1.0,1.0,-3.404714345932007,1.4082000255584717,1.9965143203735352,0.4978702664375305,0.9512507915496826,0.9512507915496826,0.0,203.2306060791016,207.0,67666.0859375,0.0,3428.0625,1.0,278.539306640625,282.9105224609375,297.0007629394531,301.3028564453125,293.1499938964844,293.1499938964844,278.54998779296875,33383.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926056146621704,1.0,0.0,0.0,3.700386047363281,3.7004101276397705,9.136657581620966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.916015625,0.0,1570.10546875,1895.4371337890625,0.0,3644.939453125,0.9147061705589294,1.0,0.0,3.0,1.0,0.0
17926800,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9602393507957458,0.6520788669586182,0.5885168313980103,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.902712106704712,0.5529806613922119,0.5256028771400452,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8142988681793213,0.40090411901474,0.2832355499267578,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8091388940811157,0.3930591344833374,0.3760610520839691,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6806004047393799,0.2312128692865371,1.062233328819275,285.0026550292969,284.95001220703125,302.83270263671875,294.02752685546875,299.54901123046875,297.2279663085937,285.0017395019531,1.0,0.6501808166503906,0.564020037651062,0.564020037651062,1.0,1.0,-3.4050498008728027,1.4079773426055908,1.9970723390579224,0.4975636303424835,0.9526175260543824,0.9526175260543824,0.0,203.43006896972656,210.0,67702.0703125,0.0,3430.007080078125,1.0,278.5419921875,282.9084167480469,297.0062866210937,301.31512451171875,293.1499938964844,293.1499938964844,278.25,33434.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259997606277466,1.0,0.0,0.0,3.706923007965088,3.706947088241577,9.168967380901448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0078125,0.0,1577.9307861328125,1895.4371337890625,0.0,3644.42138671875,0.9162861704826356,1.0,0.0,3.0,1.0,0.0
17926860,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.954196035861969,0.6478582620620728,0.5852158069610596,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9003474712371826,0.5551422834396362,0.5279893279075623,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8113228678703308,0.4008834064006805,0.2834720015525818,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8062659502029419,0.3933504223823547,0.3766457140445709,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6775646209716797,0.2308392077684402,1.0617743730545044,284.9075012207031,284.95001220703125,302.8707580566406,294.0568542480469,299.5545654296875,297.2237243652344,284.9085998535156,1.0,0.6518195271492004,0.5610639452934265,0.5610639452934265,1.0,1.0,-3.404394149780273,1.4030436277389526,2.0013504028320312,0.4929167330265045,0.8658628463745117,0.8658628463745117,0.0,206.7503204345703,213.0,68358.65625,0.0,3447.796142578125,1.0,278.25732421875,282.7938842773437,297.0707092285156,301.4974975585937,293.1499938964844,293.1499938964844,278.54998779296875,38385.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322385787963868,1.0,0.0,0.0,3.6006758213043213,3.6006996631622314,8.650900440443365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.310546875,0.0,1496.588134765625,1895.4371337890625,0.0,3701.643310546875,0.8964030742645264,1.0,0.0,3.0,1.0,0.0
17926920,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.954196035861969,0.6478582620620728,0.5852158069610596,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9003474712371826,0.5551422834396362,0.5279893279075623,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8113228678703308,0.4008834064006805,0.2834720015525818,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8062659502029419,0.3933504223823547,0.3766457140445709,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6775646209716797,0.2308392077684402,1.0617743730545044,284.9075012207031,284.95001220703125,302.8707580566406,294.0568542480469,299.5545654296875,297.2237243652344,284.9085998535156,1.0,0.6518195271492004,0.5610639452934265,0.5610639452934265,1.0,1.0,-3.404394149780273,1.4030436277389526,2.0013504028320312,0.4929167330265045,0.8658628463745117,0.8658628463745117,0.0,206.7503204345703,213.0,68358.65625,0.0,3447.796142578125,1.0,278.25732421875,282.7938842773437,297.0707092285156,301.4974975585937,293.1499938964844,293.1499938964844,278.54998779296875,38385.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322385787963868,1.0,0.0,0.0,3.6006758213043213,3.6006996631622314,8.650900440443365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.310546875,0.0,1496.588134765625,1895.4371337890625,0.0,3701.643310546875,0.8964030742645264,1.0,0.0,3.0,1.0,0.0
17926980,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9493996500968932,0.6452769637107849,0.5826740264892578,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8990313410758972,0.5582101941108704,0.5307325124740601,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8092309832572937,0.4016441702842712,0.283920407295227,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8042592406272888,0.3942921757698059,0.3774527907371521,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6753012537956238,0.2308626323938369,1.0617595911026,285.0025329589844,284.95001220703125,302.90771484375,294.0842590332031,299.5643920898437,297.2276306152344,285.0011291503906,1.0,0.6534918546676636,0.558107852935791,0.558107852935791,1.0,1.0,-3.406119108200073,1.399086594581604,2.007032632827759,0.4884539544582367,0.9548856019973756,0.9548856019973756,0.0,209.46505737304688,216.0,67840.8671875,0.0,3467.660888671875,1.0,278.5428771972656,282.90594482421875,297.0630798339844,301.3829650878906,293.1499938964844,293.1499938964844,278.25,33397.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247049689292908,1.0,0.0,0.0,3.71787428855896,3.717898368835449,9.223222150467336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.3681640625,0.0,1590.1666259765625,1895.4371337890625,0.0,3632.513671875,0.918454885482788,1.0,0.0,3.0,1.0,0.0
17927040,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9493996500968932,0.6452769637107849,0.5826740264892578,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8990313410758972,0.5582101941108704,0.5307325124740601,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8092309832572937,0.4016441702842712,0.283920407295227,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8042592406272888,0.3942921757698059,0.3774527907371521,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6753012537956238,0.2308626323938369,1.0617595911026,285.0025329589844,284.95001220703125,302.90771484375,294.0842590332031,299.5643920898437,297.2276306152344,285.0011291503906,1.0,0.6534918546676636,0.558107852935791,0.558107852935791,1.0,1.0,-3.406119108200073,1.399086594581604,2.007032632827759,0.4884539544582367,0.9548856019973756,0.9548856019973756,0.0,209.46505737304688,216.0,67840.8671875,0.0,3467.660888671875,1.0,278.5428771972656,282.90594482421875,297.0630798339844,301.3829650878906,293.1499938964844,293.1499938964844,278.25,33397.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247049689292908,1.0,0.0,0.0,3.71787428855896,3.717898368835449,9.223222150467336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.3681640625,0.0,1590.1666259765625,1895.4371337890625,0.0,3632.513671875,0.918454885482788,1.0,0.0,3.0,1.0,0.0
17927100,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.946834146976471,0.6432480812072754,0.5813271999359131,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8982905149459839,0.5593379735946655,0.5320971608161926,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8081143498420715,0.4016859531402588,0.2841516435146332,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8031995892524719,0.3944855630397796,0.3778733313083648,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6741616129875183,0.2307292371988296,1.061955809593201,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.56695556640625,297.22613525390625,284.87432861328125,1.0,0.6543791890144348,0.5566297769546509,0.5566297769546509,1.0,1.0,-3.407167196273804,1.397144436836243,2.0100228786468506,0.4863322377204895,0.8669196367263794,0.8669196367263794,0.0,210.92613220214844,216.0,68750.90625,0.0,3478.62890625,1.0,278.2962951660156,282.7626953125,297.1239013671875,301.6186828613281,293.1499938964844,293.1499938964844,278.25,37612.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930017113685608,1.0,0.0,0.0,3.682650804519653,3.68267560005188,9.049287541529338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.087890625,0.0,1581.9718017578125,1895.4371337890625,0.0,3681.298095703125,0.9116262197494508,1.0,0.0,3.0,1.0,0.0
17927160,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9433528184890748,0.6411358714103699,0.5794544816017151,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8968513011932373,0.5603502988815308,0.5331088900566101,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.806332528591156,0.4016115665435791,0.2841538786888122,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8015106320381165,0.3945710062980652,0.3780317306518554,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.672469437122345,0.2304986268281936,1.0613577365875244,284.9064025878906,284.95001220703125,302.9435119628906,294.1094665527344,299.568603515625,297.22332763671875,284.90777587890625,1.0,0.6551281809806824,0.5551909804344177,0.5551909804344177,1.0,1.0,-3.4056079387664795,1.3941131830215454,2.0114946365356445,0.4837675094604492,0.8671026825904846,0.8671026825904846,0.0,212.7574615478516,219.0,68479.296875,0.0,3485.62646484375,1.0,278.2574157714844,282.791259765625,297.1239929199219,301.5609741210937,293.1499938964844,293.1499938964844,278.54998779296875,38444.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310911297798156,1.0,0.0,0.0,3.6089253425598153,3.608949422836304,8.690586241755227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.236328125,0.0,1506.0313720703125,1895.4371337890625,0.0,3691.138671875,0.8982734680175781,1.0,0.0,3.0,1.0,0.0
17927220,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9385799765586852,0.6386316418647766,0.576977014541626,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.895647406578064,0.5634078979492188,0.5358372926712036,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8042808175086975,0.4023652970790863,0.284594863653183,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7996146082878113,0.395504742860794,0.3788282573223114,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6703464984893799,0.2305307239294052,1.0613768100738523,285.00244140625,284.95001220703125,302.9779968261719,294.13214111328125,299.5771484375,297.2272644042969,285.00103759765625,1.0,0.6568003296852112,0.5523134469985962,0.5523134469985962,1.0,1.0,-3.407411575317383,1.390152096748352,2.0172595977783203,0.4793119728565216,0.9565563201904296,0.9565563201904296,0.0,215.4651794433593,222.0,67941.4765625,0.0,3505.66259765625,1.0,278.5429382324219,282.904052734375,297.1117248535156,301.4403381347656,293.1499938964844,293.1499938964844,278.25,33430.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237118363380432,1.0,0.0,0.0,3.7250568866729736,3.725081205368042,9.258893669539248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.9033203125,0.0,1598.663330078125,1895.4371337890625,0.0,3623.373291015625,0.920097291469574,1.0,0.0,3.0,1.0,0.0
17927280,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9385799765586852,0.6386316418647766,0.576977014541626,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.895647406578064,0.5634078979492188,0.5358372926712036,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8042808175086975,0.4023652970790863,0.284594863653183,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7996146082878113,0.395504742860794,0.3788282573223114,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6703464984893799,0.2305307239294052,1.0613768100738523,285.00244140625,284.95001220703125,302.9779968261719,294.13214111328125,299.5771484375,297.2272644042969,285.00103759765625,1.0,0.6568003296852112,0.5523134469985962,0.5523134469985962,1.0,1.0,-3.407411575317383,1.390152096748352,2.0172595977783203,0.4793119728565216,0.9565563201904296,0.9565563201904296,0.0,215.4651794433593,222.0,67941.4765625,0.0,3505.66259765625,1.0,278.5429382324219,282.904052734375,297.1117248535156,301.4403381347656,293.1499938964844,293.1499938964844,278.25,33430.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237118363380432,1.0,0.0,0.0,3.7250568866729736,3.725081205368042,9.258893669539248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.9033203125,0.0,1598.663330078125,1895.4371337890625,0.0,3623.373291015625,0.920097291469574,1.0,0.0,3.0,1.0,0.0
17927340,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9326107501983644,0.6345792412757874,0.5738335251808167,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8936012983322144,0.5655238032341003,0.5381937623023987,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8014623522758484,0.4023191928863525,0.2848206162452698,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7969995141029358,0.3957703709602356,0.3793960511684418,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6676785349845886,0.2301736921072006,1.0610069036483765,284.9057312011719,284.95001220703125,303.01104736328125,294.1520080566406,299.5798645019531,297.222900390625,284.9069519042969,1.0,0.6584392189979553,0.5494359135627747,0.5494359135627747,1.0,1.0,-3.4069838523864746,1.3851265907287598,2.021857261657715,0.4745782315731048,0.8680100440979004,0.8680100440979004,0.0,218.75442504882807,225.0,68565.296875,0.0,3523.80859375,1.0,278.2572021484375,282.7886657714844,297.16717529296875,301.6117858886719,293.1499938964844,293.1499938964844,278.54998779296875,38459.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302319288253784,1.0,0.0,0.0,3.615471363067627,3.6154956817626953,8.722142297301616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.150390625,0.0,1513.3172607421875,1895.4371337890625,0.0,3683.266845703125,0.8997330665588379,1.0,0.0,3.0,1.0,0.0
17927400,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9326107501983644,0.6345792412757874,0.5738335251808167,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8936012983322144,0.5655238032341003,0.5381937623023987,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8014623522758484,0.4023191928863525,0.2848206162452698,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7969995141029358,0.3957703709602356,0.3793960511684418,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6676785349845886,0.2301736921072006,1.0610069036483765,284.9057312011719,284.95001220703125,303.01104736328125,294.1520080566406,299.5798645019531,297.222900390625,284.9069519042969,1.0,0.6584392189979553,0.5494359135627747,0.5494359135627747,1.0,1.0,-3.4069838523864746,1.3851265907287598,2.021857261657715,0.4745782315731048,0.8680100440979004,0.8680100440979004,0.0,218.75442504882807,225.0,68565.296875,0.0,3523.80859375,1.0,278.2572021484375,282.7886657714844,297.16717529296875,301.6117858886719,293.1499938964844,293.1499938964844,278.54998779296875,38459.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302319288253784,1.0,0.0,0.0,3.615471363067627,3.6154956817626953,8.722142297301616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.150390625,0.0,1513.3172607421875,1895.4371337890625,0.0,3683.266845703125,0.8997330665588379,1.0,0.0,3.0,1.0,0.0
17927460,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.927962362766266,0.6321583986282349,0.5714302659034729,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8924939036369324,0.5685681700706482,0.5409066081047058,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7995081543922424,0.4030640721321106,0.2852532267570495,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7952046990394592,0.3966953456401825,0.3801826536655426,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6656832098960876,0.2302131950855255,1.0610570907592771,285.00213623046875,284.95001220703125,303.04248046875,294.1687316894531,299.5870056152344,297.2268371582031,285.000732421875,1.0,0.6601141691207886,0.5466506481170654,0.5466506481170654,1.0,1.0,-3.4088735580444336,1.3811944723129272,2.027678966522217,0.4701451957225799,0.9573985934257508,0.9573985934257508,0.0,221.45944213867188,228.0,67997.0,0.0,3544.060791015625,1.0,278.54296875,282.902099609375,297.14910888671875,301.4837341308594,293.1499938964844,293.1499938964844,278.25,33464.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923007607460022,1.0,0.0,0.0,3.729785680770874,3.7298099994659424,9.282416613132228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6748046875,0.0,1604.376708984375,1895.4371337890625,0.0,3616.887939453125,0.9211884140968324,1.0,0.0,3.0,1.0,0.0
