time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.927962362766266,0.6321583986282349,0.5714302659034729,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8924939036369324,0.5685681700706482,0.5409066081047058,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7995081543922424,0.4030640721321106,0.2852532267570495,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7952046990394592,0.3966953456401825,0.3801826536655426,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6656832098960876,0.2302131950855255,1.0610570907592771,285.00213623046875,284.95001220703125,303.04248046875,294.1687316894531,299.5870056152344,297.2268371582031,285.000732421875,1.0,0.6601141691207886,0.5466506481170654,0.5466506481170654,1.0,1.0,-3.4088735580444336,1.3811944723129272,2.027678966522217,0.4701451957225799,0.9573985934257508,0.9573985934257508,0.0,221.45944213867188,228.0,67997.0,0.0,3544.060791015625,1.0,278.54296875,282.902099609375,297.14910888671875,301.4837341308594,293.1499938964844,293.1499938964844,278.25,33464.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923007607460022,1.0,0.0,0.0,3.729785680770874,3.7298099994659424,9.282416613132228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.6748046875,0.0,1604.376708984375,1895.4371337890625,0.0,3616.887939453125,0.9211884140968324,1.0,0.0,3.0,1.0,0.0
17927580,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222087264060974,0.6282013654708862,0.5683698058128357,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.890567421913147,0.5706587433815002,0.5432421565055847,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7968132495880127,0.4030029475688934,0.2854712605476379,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7927133440971375,0.3969484269618988,0.3807398378849029,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6631678342819214,0.2298634648323059,1.060718655586243,284.9050598144531,284.95001220703125,303.0722351074219,294.1820373535156,299.58819580078125,297.2224426269531,284.9062805175781,1.0,0.6617569327354431,0.543865442276001,0.543865442276001,1.0,1.0,-3.408536195755005,1.3762160539627075,2.032320022583008,0.4654408693313598,0.868240237236023,0.868240237236023,0.0,224.7467193603516,231.0,68596.828125,0.0,3562.413330078125,1.0,278.2572021484375,282.78643798828125,297.1979675292969,301.6472473144531,293.1499938964844,293.1499938964844,278.54998779296875,38501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296770691871644,1.0,0.0,0.0,3.618864297866821,3.618888378143311,8.738520023143792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6630859375,0.0,1517.357666015625,1895.4371337890625,0.0,3678.180908203125,0.9005158543586731,1.0,0.0,3.0,1.0,0.0
17927640,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222087264060974,0.6282013654708862,0.5683698058128357,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.890567421913147,0.5706587433815002,0.5432421565055847,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7968132495880127,0.4030029475688934,0.2854712605476379,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7927133440971375,0.3969484269618988,0.3807398378849029,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6631678342819214,0.2298634648323059,1.060718655586243,284.9050598144531,284.95001220703125,303.0722351074219,294.1820373535156,299.58819580078125,297.2224426269531,284.9062805175781,1.0,0.6617569327354431,0.543865442276001,0.543865442276001,1.0,1.0,-3.408536195755005,1.3762160539627075,2.032320022583008,0.4654408693313598,0.868240237236023,0.868240237236023,0.0,224.7467193603516,231.0,68596.828125,0.0,3562.413330078125,1.0,278.2572021484375,282.78643798828125,297.1979675292969,301.6472473144531,293.1499938964844,293.1499938964844,278.54998779296875,38501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296770691871644,1.0,0.0,0.0,3.618864297866821,3.618888378143311,8.738520023143792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6630859375,0.0,1517.357666015625,1895.4371337890625,0.0,3678.180908203125,0.9005158543586731,1.0,0.0,3.0,1.0,0.0
17927700,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9195814728736876,0.6269694566726685,0.5669560432434082,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8897417783737183,0.5721117854118347,0.5444225072860718,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7955785393714905,0.403304785490036,0.2855731248855591,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7915770411491394,0.3973501920700073,0.3810048401355743,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6619812846183777,0.2298372387886047,1.0603833198547363,285.01806640625,284.95001220703125,303.0864562988281,294.1872863769531,299.59051513671875,297.2237243652344,285.0192565917969,1.0,0.6625309586524963,0.542472779750824,0.542472779750824,1.0,1.0,-3.408286571502685,1.3736770153045654,2.03460955619812,0.4629434049129486,0.9477044343948364,0.9477044343948364,0.0,226.27151489257807,231.0,67807.2734375,0.0,3570.716064453125,1.0,278.5014343261719,282.9147644042969,297.15753173828125,301.4417419433594,293.1499938964844,293.1499938964844,278.54998779296875,34106.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241841435432434,1.0,0.0,0.0,3.667742967605591,3.667766809463501,8.976169851848681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.015625,0.0,1538.761474609375,1895.4371337890625,0.0,3627.720703125,0.9095640778541564,1.0,0.0,3.0,1.0,0.0
17927760,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9177901148796082,0.6258611679077148,0.5660387277603149,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8895382285118103,0.5736843943595886,0.5459348559379578,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7949432134628296,0.4037327170372009,0.2858914136886596,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7910059094429016,0.3978622555732727,0.3815149962902069,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6612871289253235,0.2299094945192337,1.060799479484558,285.00177001953125,284.95001220703125,303.10015869140625,294.19158935546875,299.59356689453125,297.2263488769531,285.0003967285156,1.0,0.6634352803230286,0.5411080718040466,0.5411080718040466,1.0,1.0,-3.410496473312378,1.3722147941589355,2.038281917572021,0.4609146118164062,0.957379937171936,0.957379937171936,0.0,227.45440673828125,234.0,67997.484375,0.0,3582.880859375,1.0,278.5428771972656,282.9002990722656,297.1727905273437,301.5099792480469,293.1499938964844,293.1499938964844,278.25,33494.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226452112197876,1.0,0.0,0.0,3.731320858001709,3.731345176696777,9.290058642363874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.3759765625,0.0,1606.370849609375,1895.4371337890625,0.0,3613.5498046875,0.9216225147247314,1.0,0.0,3.0,1.0,0.0
17927820,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9124053716659546,0.6220014095306396,0.5630626678466797,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8877184987068176,0.5757482051849365,0.5482472777366638,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7923625707626343,0.4036570489406585,0.286100298166275,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7886290550231934,0.3981030881404876,0.382061094045639,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6589134335517883,0.2295668721199035,1.0604904890060425,284.904541015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5929260253906,297.221923828125,284.9057312011719,1.0,0.665081262588501,0.5383787155151367,0.5383787155151367,1.0,1.0,-3.4102437496185303,1.3672289848327637,2.0430147647857666,0.4561652839183807,0.8677111864089966,0.8677111864089966,0.0,230.7400360107422,237.0,68564.40625,0.0,3601.431396484375,1.0,278.2571716308594,282.78448486328125,297.2138061523437,301.66387939453125,293.1499938964844,293.1499938964844,278.54998779296875,38548.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294800162315368,1.0,0.0,0.0,3.618707180023194,3.6187312602996826,8.737761163502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.162109375,0.0,1517.539306640625,1895.4371337890625,0.0,3676.374267578125,0.9005162119865417,1.0,0.0,3.0,1.0,0.0
17927880,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9124053716659546,0.6220014095306396,0.5630626678466797,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8877184987068176,0.5757482051849365,0.5482472777366638,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7923625707626343,0.4036570489406585,0.286100298166275,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7886290550231934,0.3981030881404876,0.382061094045639,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6589134335517883,0.2295668721199035,1.0604904890060425,284.904541015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5929260253906,297.221923828125,284.9057312011719,1.0,0.665081262588501,0.5383787155151367,0.5383787155151367,1.0,1.0,-3.4102437496185303,1.3672289848327637,2.0430147647857666,0.4561652839183807,0.8677111864089966,0.8677111864089966,0.0,230.7400360107422,237.0,68564.40625,0.0,3601.431396484375,1.0,278.2571716308594,282.78448486328125,297.2138061523437,301.66387939453125,293.1499938964844,293.1499938964844,278.54998779296875,38548.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294800162315368,1.0,0.0,0.0,3.618707180023194,3.6187312602996826,8.737761163502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.162109375,0.0,1517.539306640625,1895.4371337890625,0.0,3676.374267578125,0.9005162119865417,1.0,0.0,3.0,1.0,0.0
17927940,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9083512425422668,0.6197425723075867,0.5608076453208923,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8867632746696472,0.5787532925605774,0.5509202480316162,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7905775904655457,0.4043748676776886,0.2865116894245147,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7870066165924072,0.3990059494972229,0.3828262686729431,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.657142162322998,0.2296191751956939,1.0606024265289309,285.0004272460937,284.95001220703125,303.1499938964844,294.1981506347656,299.59637451171875,297.2257995605469,284.9990234375,1.0,0.66676265001297,0.535649299621582,0.535649299621582,1.0,1.0,-3.412286758422852,1.363170146942139,2.049116611480713,0.4515361785888672,0.9558549523353576,0.9558549523353576,0.0,233.4471130371093,240.0,67932.7578125,0.0,3622.126220703125,1.0,278.5429992675781,282.89764404296875,297.1804504394531,301.5167236328125,293.1499938964844,293.1499938964844,278.25,33548.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226524829864502,1.0,0.0,0.0,3.730088472366333,3.730113029479981,9.283924100600416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.431640625,0.0,1605.365966796875,1895.4371337890625,0.0,3613.616455078125,0.921308696269989,1.0,0.0,3.0,1.0,0.0
17928000,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9083512425422668,0.6197425723075867,0.5608076453208923,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8867632746696472,0.5787532925605774,0.5509202480316162,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7905775904655457,0.4043748676776886,0.2865116894245147,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7870066165924072,0.3990059494972229,0.3828262686729431,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.657142162322998,0.2296191751956939,1.0606024265289309,285.0004272460937,284.95001220703125,303.1499938964844,294.1981506347656,299.59637451171875,297.2257995605469,284.9990234375,1.0,0.66676265001297,0.535649299621582,0.535649299621582,1.0,1.0,-3.412286758422852,1.363170146942139,2.049116611480713,0.4515361785888672,0.9558549523353576,0.9558549523353576,0.0,233.4471130371093,240.0,67932.7578125,0.0,3622.126220703125,1.0,278.5429992675781,282.89764404296875,297.1804504394531,301.5167236328125,293.1499938964844,293.1499938964844,278.25,33548.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226524829864502,1.0,0.0,0.0,3.730088472366333,3.730113029479981,9.283924100600416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.431640625,0.0,1605.365966796875,1895.4371337890625,0.0,3613.616455078125,0.921308696269989,1.0,0.0,3.0,1.0,0.0
17928060,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9003590941429138,0.6140175461769104,0.5566135048866272,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.881887674331665,0.5786774158477783,0.5517497062683105,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.784984290599823,0.4021857380867004,0.2856329679489136,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7815927863121033,0.3970567882061004,0.3818563222885132,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6516187191009521,0.2269644737243652,1.0527520179748535,284.89422607421875,284.95001220703125,303.1726989746094,294.1953430175781,299.5810241699219,297.2008361816406,284.8954467773437,1.0,0.6674511432647705,0.5329620242118835,0.5329620242118835,1.0,1.0,-3.396608591079712,1.351555585861206,2.045053005218506,0.4444223344326019,0.8566407561302185,0.8566407561302185,0.0,238.7772216796875,243.0,68125.53125,0.0,3615.623291015625,1.0,278.2575988769531,282.7793884277344,297.21051025390625,301.6437683105469,293.1499938964844,293.1499938964844,278.54998779296875,39139.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293030500411988,1.0,0.0,0.0,3.5991523265838623,3.599176406860352,8.643581281830848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.8515625,0.0,1500.494384765625,1895.4371337890625,0.0,3674.751220703125,0.8964594602584839,1.0,0.0,3.0,1.0,0.0
17928120,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9003590941429138,0.6140175461769104,0.5566135048866272,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.881887674331665,0.5786774158477783,0.5517497062683105,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.784984290599823,0.4021857380867004,0.2856329679489136,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7815927863121033,0.3970567882061004,0.3818563222885132,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6516187191009521,0.2269644737243652,1.0527520179748535,284.89422607421875,284.95001220703125,303.1726989746094,294.1953430175781,299.5810241699219,297.2008361816406,284.8954467773437,1.0,0.6674511432647705,0.5329620242118835,0.5329620242118835,1.0,1.0,-3.396608591079712,1.351555585861206,2.045053005218506,0.4444223344326019,0.8566407561302185,0.8566407561302185,0.0,238.7772216796875,243.0,68125.53125,0.0,3615.623291015625,1.0,278.2575988769531,282.7793884277344,297.21051025390625,301.6437683105469,293.1499938964844,293.1499938964844,278.54998779296875,39139.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293030500411988,1.0,0.0,0.0,3.5991523265838623,3.599176406860352,8.643581281830848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.8515625,0.0,1500.494384765625,1895.4371337890625,0.0,3674.751220703125,0.8964594602584839,1.0,0.0,3.0,1.0,0.0
17928180,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8952245712280273,0.610892117023468,0.5534863471984863,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.87936931848526,0.5804948210716248,0.5531914234161377,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7816120386123657,0.4018020927906036,0.285180389881134,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7782907485961914,0.3967068195343017,0.3813166320323944,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.647818922996521,0.2255718111991882,1.0457803010940552,284.9862976074219,284.95001220703125,303.1951904296875,294.189453125,299.5775146484375,297.195556640625,284.9854431152344,1.0,0.6677677631378174,0.5302748084068298,0.5302748084068298,1.0,1.0,-3.3849897384643555,1.3416757583618164,2.04331374168396,0.4374878406524658,0.9339603185653688,0.9339603185653688,0.0,242.119384765625,246.0,67155.484375,0.0,3607.339599609375,1.0,278.5419616699219,282.8946228027344,297.1669311523437,301.4613037109375,293.1499938964844,293.1499938964844,278.25,34194.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213953018188475,1.0,0.0,0.0,3.6881377696990967,3.688161849975586,9.07627281776513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.1474609375,0.0,1562.3638916015625,1895.4371337890625,0.0,3602.029541015625,0.91255521774292,1.0,0.0,3.0,1.0,0.0
17928240,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8952245712280273,0.610892117023468,0.5534863471984863,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.87936931848526,0.5804948210716248,0.5531914234161377,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7816120386123657,0.4018020927906036,0.285180389881134,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7782907485961914,0.3967068195343017,0.3813166320323944,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.647818922996521,0.2255718111991882,1.0457803010940552,284.9862976074219,284.95001220703125,303.1951904296875,294.189453125,299.5775146484375,297.195556640625,284.9854431152344,1.0,0.6677677631378174,0.5302748084068298,0.5302748084068298,1.0,1.0,-3.3849897384643555,1.3416757583618164,2.04331374168396,0.4374878406524658,0.9339603185653688,0.9339603185653688,0.0,242.119384765625,246.0,67155.484375,0.0,3607.339599609375,1.0,278.5419616699219,282.8946228027344,297.1669311523437,301.4613037109375,293.1499938964844,293.1499938964844,278.25,34194.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213953018188475,1.0,0.0,0.0,3.6881377696990967,3.688161849975586,9.07627281776513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.1474609375,0.0,1562.3638916015625,1895.4371337890625,0.0,3602.029541015625,0.91255521774292,1.0,0.0,3.0,1.0,0.0
17928300,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8930834531784058,0.608818769454956,0.552022397518158,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8785603642463684,0.5811706781387329,0.5540857315063477,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7803983092308044,0.4014752507209778,0.2851143181324005,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7771092653274536,0.3964523077011108,0.3812611401081085,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6464329361915588,0.2249457538127899,1.0434798002243042,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.5750427246094,297.1918334960937,284.8651123046875,1.0,0.6680334806442261,0.5289311408996582,0.5289311408996582,1.0,1.0,-3.381396532058716,1.3376461267471311,2.043750286102295,0.4344704747200012,0.8451447486877441,0.8451447486877441,0.0,243.5000915527344,246.0,67781.2734375,0.0,3606.78369140625,1.0,278.2970886230469,282.76025390625,297.20916748046875,301.6611328125,293.1499938964844,293.1499938964844,278.25,38835.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263113141059875,1.0,0.0,0.0,3.630963325500488,3.6309876441955566,8.797049417808012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.40234375,0.0,1533.1973876953125,1895.4371337890625,0.0,3647.28466796875,0.9007583260536194,1.0,0.0,3.0,1.0,0.0
17928360,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8904955983161926,0.6067785024642944,0.550163745880127,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8773868083953857,0.5818415284156799,0.5547209978103638,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.778844952583313,0.4011402428150177,0.2848962247371673,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7756214737892151,0.3961975872516632,0.381046324968338,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6448448896408081,0.2243377268314361,1.0409239530563354,284.9039611816406,284.95001220703125,303.2174987792969,294.1806945800781,299.5731506347656,297.18804931640625,284.9048767089844,1.0,0.6682360768318176,0.5278129577636719,0.5278129577636719,1.0,1.0,-3.376331329345703,1.333382487297058,2.0429487228393555,0.4315656423568725,0.849277675151825,0.849277675151825,0.0,245.1042938232422,249.0,67356.9609375,0.0,3604.021728515625,1.0,278.25787353515625,282.7962646484375,297.1914978027344,301.57196044921875,293.1499938964844,293.1499938964844,278.54998779296875,39076.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269596934318542,1.0,0.0,0.0,3.546633243560791,3.546656847000122,8.393167263420764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.79296875,0.0,1443.548095703125,1895.4371337890625,0.0,3653.242431640625,0.885003387928009,1.0,0.0,3.0,1.0,0.0
17928420,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8871191143989563,0.6042909622192383,0.5477317571640015,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8765498399734497,0.5842797160148621,0.556855320930481,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7771816253662109,0.4014252722263336,0.2850010991096496,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7740188837051392,0.3965309560298919,0.381255030632019,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6428594589233398,0.2237484455108642,1.0379574298858645,284.9917907714844,284.95001220703125,303.2396240234375,294.1693115234375,299.5759582519531,297.1910705566406,284.9909362792969,1.0,0.6689965128898621,0.5255765318870544,0.5255765318870544,1.0,1.0,-3.3727736473083496,1.327668309211731,2.045105218887329,0.4267349541187286,0.928135335445404,0.928135335445404,0.0,247.35009765625,252.0,66597.3828125,0.0,3608.553466796875,1.0,278.5416259765625,282.9039001464844,297.1479797363281,301.4042358398437,293.1499938964844,293.1499938964844,278.25,33905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919340431690216,1.0,0.0,0.0,3.6495611667633057,3.6495847702026367,8.887397484613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.0390625,0.0,1517.010498046875,1895.4371337890625,0.0,3583.0703125,0.9036936163902284,1.0,0.0,3.0,1.0,0.0
17928480,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8871191143989563,0.6042909622192383,0.5477317571640015,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8765498399734497,0.5842797160148621,0.556855320930481,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7771816253662109,0.4014252722263336,0.2850010991096496,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7740188837051392,0.3965309560298919,0.381255030632019,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6428594589233398,0.2237484455108642,1.0379574298858645,284.9917907714844,284.95001220703125,303.2396240234375,294.1693115234375,299.5759582519531,297.1910705566406,284.9909362792969,1.0,0.6689965128898621,0.5255765318870544,0.5255765318870544,1.0,1.0,-3.3727736473083496,1.327668309211731,2.045105218887329,0.4267349541187286,0.928135335445404,0.928135335445404,0.0,247.35009765625,252.0,66597.3828125,0.0,3608.553466796875,1.0,278.5416259765625,282.9039001464844,297.1479797363281,301.4042358398437,293.1499938964844,293.1499938964844,278.25,33905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919340431690216,1.0,0.0,0.0,3.6495611667633057,3.6495847702026367,8.887397484613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.0390625,0.0,1517.010498046875,1895.4371337890625,0.0,3583.0703125,0.9036936163902284,1.0,0.0,3.0,1.0,0.0
17928540,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829002976417542,0.6004773378372192,0.5447156429290771,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8750136494636536,0.5858657956123352,0.558664083480835,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7749150395393372,0.4010385870933532,0.2849482297897339,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7718650698661804,0.3963161408901214,0.3813208937644958,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6405825018882751,0.2229280620813369,1.0352609157562256,284.9084777832031,284.95001220703125,303.2615661621094,294.15545654296875,299.5741271972656,297.1868896484375,284.9090881347656,1.0,0.669904887676239,0.5233401656150818,0.5233401656150818,1.0,1.0,-3.3681020736694336,1.321431040763855,2.046670913696289,0.4218442142009735,0.8465458154678345,0.8465458154678345,0.0,250.24267578125,255.0,66901.8359375,0.0,3614.132080078125,1.0,278.2579040527344,282.802490234375,297.169677734375,301.5204467773437,293.1499938964844,293.1499938964844,278.54998779296875,38784.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256601333618164,1.0,0.0,0.0,3.518328666687012,3.518351793289185,8.259734727289469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6884765625,0.0,1411.634033203125,1895.4371337890625,0.0,3641.299072265625,0.8785281181335449,1.0,0.0,3.0,1.0,0.0
17928600,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829002976417542,0.6004773378372192,0.5447156429290771,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8750136494636536,0.5858657956123352,0.558664083480835,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7749150395393372,0.4010385870933532,0.2849482297897339,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7718650698661804,0.3963161408901214,0.3813208937644958,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6405825018882751,0.2229280620813369,1.0352609157562256,284.9084777832031,284.95001220703125,303.2615661621094,294.15545654296875,299.5741271972656,297.1868896484375,284.9090881347656,1.0,0.669904887676239,0.5233401656150818,0.5233401656150818,1.0,1.0,-3.3681020736694336,1.321431040763855,2.046670913696289,0.4218442142009735,0.8465458154678345,0.8465458154678345,0.0,250.24267578125,255.0,66901.8359375,0.0,3614.132080078125,1.0,278.2579040527344,282.802490234375,297.169677734375,301.5204467773437,293.1499938964844,293.1499938964844,278.54998779296875,38784.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256601333618164,1.0,0.0,0.0,3.518328666687012,3.518351793289185,8.259734727289469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6884765625,0.0,1411.634033203125,1895.4371337890625,0.0,3641.299072265625,0.8785281181335449,1.0,0.0,3.0,1.0,0.0
17928660,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8796120285987854,0.598129391670227,0.5424388647079468,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8741961717605591,0.5883775949478149,0.56090247631073,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7733361721038818,0.4014386534690857,0.2851577699184418,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7703492641448975,0.3967619240283966,0.3816738724708557,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6388351917266846,0.2225406914949417,1.0334173440933228,284.9918518066406,284.95001220703125,303.2833251953125,294.139404296875,299.5770568847656,297.1911315917969,284.990966796875,1.0,0.6709966063499451,0.5210122466087341,0.5210122466087341,1.0,1.0,-3.3665072917938232,1.3162903785705566,2.0502169132232666,0.4170807003974914,0.923568069934845,0.923568069934845,0.0,252.6809844970703,258.0,66194.8515625,0.0,3624.400390625,1.0,278.5414123535156,282.9051818847656,297.1206970214844,301.3520202636719,293.1499938964844,293.1499938964844,278.25,33784.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185752868652344,1.0,0.0,0.0,3.626309156417847,3.626332521438599,8.77451157066389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.0390625,0.0,1490.501220703125,1895.4371337890625,0.0,3576.004150390625,0.8983673453330994,1.0,0.0,3.0,1.0,0.0
17928720,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8796120285987854,0.598129391670227,0.5424388647079468,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8741961717605591,0.5883775949478149,0.56090247631073,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7733361721038818,0.4014386534690857,0.2851577699184418,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7703492641448975,0.3967619240283966,0.3816738724708557,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6388351917266846,0.2225406914949417,1.0334173440933228,284.9918518066406,284.95001220703125,303.2833251953125,294.139404296875,299.5770568847656,297.1911315917969,284.990966796875,1.0,0.6709966063499451,0.5210122466087341,0.5210122466087341,1.0,1.0,-3.3665072917938232,1.3162903785705566,2.0502169132232666,0.4170807003974914,0.923568069934845,0.923568069934845,0.0,252.6809844970703,258.0,66194.8515625,0.0,3624.400390625,1.0,278.5414123535156,282.9051818847656,297.1206970214844,301.3520202636719,293.1499938964844,293.1499938964844,278.25,33784.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185752868652344,1.0,0.0,0.0,3.626309156417847,3.626332521438599,8.77451157066389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.0390625,0.0,1490.501220703125,1895.4371337890625,0.0,3576.004150390625,0.8983673453330994,1.0,0.0,3.0,1.0,0.0
17928780,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.875461220741272,0.5944507718086243,0.5395449995994568,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8726293444633484,0.5899843573570251,0.5627428889274597,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.771105170249939,0.4011294841766357,0.2851654589176178,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7682182192802429,0.3965985774993896,0.3818028271198272,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6366834044456482,0.2218318283557891,1.031321406364441,284.90936279296875,284.95001220703125,303.3049011230469,294.1213073730469,299.5747985839844,297.1874694824219,284.9098815917969,1.0,0.6721308827400208,0.5186843276023865,0.5186843276023865,1.0,1.0,-3.3628921508789062,1.310238242149353,2.052653789520264,0.4120941758155823,0.8430309295654297,0.8430309295654297,0.0,255.77394104003903,261.0,66501.90625,0.0,3633.599609375,1.0,278.2580871582031,282.8041687011719,297.13726806640625,301.4634704589844,293.1499938964844,293.1499938964844,278.54998779296875,38716.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252481460571288,1.0,0.0,0.0,3.4963185787200928,3.4963417053222656,8.156715693985461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1357421875,0.0,1388.28759765625,1895.4371337890625,0.0,3637.510498046875,0.8736046552658081,1.0,0.0,3.0,1.0,0.0
17928840,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.875461220741272,0.5944507718086243,0.5395449995994568,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8726293444633484,0.5899843573570251,0.5627428889274597,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.771105170249939,0.4011294841766357,0.2851654589176178,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7682182192802429,0.3965985774993896,0.3818028271198272,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6366834044456482,0.2218318283557891,1.031321406364441,284.90936279296875,284.95001220703125,303.3049011230469,294.1213073730469,299.5747985839844,297.1874694824219,284.9098815917969,1.0,0.6721308827400208,0.5186843276023865,0.5186843276023865,1.0,1.0,-3.3628921508789062,1.310238242149353,2.052653789520264,0.4120941758155823,0.8430309295654297,0.8430309295654297,0.0,255.77394104003903,261.0,66501.90625,0.0,3633.599609375,1.0,278.2580871582031,282.8041687011719,297.13726806640625,301.4634704589844,293.1499938964844,293.1499938964844,278.54998779296875,38716.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252481460571288,1.0,0.0,0.0,3.4963185787200928,3.4963417053222656,8.156715693985461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1357421875,0.0,1388.28759765625,1895.4371337890625,0.0,3637.510498046875,0.8736046552658081,1.0,0.0,3.0,1.0,0.0
17928900,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8735853433609009,0.5932930707931519,0.538244366645813,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.871979832649231,0.5912008285522461,0.5637131929397583,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7701137661933899,0.4013157486915588,0.285196453332901,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7672621607780457,0.396792322397232,0.3818835020065307,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6356802582740784,0.2216306775808334,1.0302351713180542,285.011962890625,284.95001220703125,303.31561279296875,294.1116027832031,299.5758056640625,297.189208984375,285.01202392578125,1.0,0.6726897358894348,0.5175203680992126,0.5175203680992126,1.0,1.0,-3.361316680908203,1.307302713394165,2.054014205932617,0.409527987241745,0.9154049158096312,0.9154049158096312,0.0,257.2061767578125,261.0,65724.5078125,0.0,3638.09716796875,1.0,278.4979858398437,282.9213562011719,297.0820617675781,301.244140625,293.1499938964844,293.1499938964844,278.54998779296875,34061.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197837114334106,1.0,0.0,0.0,3.5482401847839355,3.54826283454895,8.400774618166906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.228515625,0.0,1408.7725830078125,1895.4371337890625,0.0,3587.162109375,0.8827611207962036,1.0,0.0,3.0,1.0,0.0
17928960,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8722248673439026,0.5922011137008667,0.5373601913452148,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8717668056488037,0.5924932956695557,0.5649842023849487,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7695474028587341,0.4015913009643554,0.2854212820529938,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7667004466056824,0.3970653712749481,0.3821838796138763,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6350035667419434,0.2215078324079513,1.0298254489898682,284.9902648925781,284.95001220703125,303.3262939453125,294.1014404296875,299.5774841308594,297.1918640136719,284.9888916015625,1.0,0.6733734607696533,0.5163758993148804,0.5163758993148804,1.0,1.0,-3.3619191646575928,1.305296540260315,2.0566227436065674,0.4073594510555267,0.9181099534034728,0.9181099534034728,0.0,258.3713073730469,264.0,65814.6171875,0.0,3646.232666015625,1.0,278.5419921875,282.9038391113281,297.0829772949219,301.2908630371094,293.1499938964844,293.1499938964844,278.25,33684.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182952642440796,1.0,0.0,0.0,3.6075856685638414,3.607608795166016,8.684135082148714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.02734375,0.0,1469.369873046875,1895.4371337890625,0.0,3573.41796875,0.8938523530960083,1.0,0.0,3.0,1.0,0.0
17929020,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8682219982147217,0.5886444449424744,0.5345785021781921,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8702277541160583,0.5940935015678406,0.5668246746063232,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7674108743667603,0.4013555943965912,0.2854815125465393,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7646308541297913,0.3969207406044006,0.382335215806961,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6329495906829834,0.2208491116762161,1.0279805660247805,284.9101867675781,284.95001220703125,303.3475036621094,294.0800170898437,299.57501220703125,297.1883544921875,284.91064453125,1.0,0.6746127605438232,0.5140869617462158,0.5140869617462158,1.0,1.0,-3.3588309288024902,1.299455642700195,2.059375286102295,0.4024372398853302,0.839253842830658,0.839253842830658,0.0,261.5536499023437,267.0,66101.7109375,0.0,3657.157958984375,1.0,278.2582702636719,282.8053894042969,297.0966186523437,301.3978271484375,293.1499938964844,293.1499938964844,278.54998779296875,38695.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251335859298706,1.0,0.0,0.0,3.474581718444824,3.474604368209839,8.055608304857742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.814453125,0.0,1365.8228759765625,1895.4371337890625,0.0,3636.45654296875,0.8687856793403625,1.0,0.0,3.0,1.0,0.0
17929080,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8682219982147217,0.5886444449424744,0.5345785021781921,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8702277541160583,0.5940935015678406,0.5668246746063232,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7674108743667603,0.4013555943965912,0.2854815125465393,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7646308541297913,0.3969207406044006,0.382335215806961,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6329495906829834,0.2208491116762161,1.0279805660247805,284.9101867675781,284.95001220703125,303.3475036621094,294.0800170898437,299.57501220703125,297.1883544921875,284.91064453125,1.0,0.6746127605438232,0.5140869617462158,0.5140869617462158,1.0,1.0,-3.3588309288024902,1.299455642700195,2.059375286102295,0.4024372398853302,0.839253842830658,0.839253842830658,0.0,261.5536499023437,267.0,66101.7109375,0.0,3657.157958984375,1.0,278.2582702636719,282.8053894042969,297.0966186523437,301.3978271484375,293.1499938964844,293.1499938964844,278.54998779296875,38695.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251335859298706,1.0,0.0,0.0,3.474581718444824,3.474604368209839,8.055608304857742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.814453125,0.0,1365.8228759765625,1895.4371337890625,0.0,3636.45654296875,0.8687856793403625,1.0,0.0,3.0,1.0,0.0
17929140,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8651206493377686,0.5864801406860352,0.5324904322624207,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8693907260894775,0.5965845584869385,0.5690624713897705,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7659473419189453,0.401887446641922,0.2857931852340698,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7631685733795166,0.3973947167396545,0.3827335238456726,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.631350576877594,0.2205606549978256,1.0266847610473633,284.9894104003906,284.95001220703125,303.3685302734375,294.0572204589844,299.57733154296875,297.1927490234375,284.9886169433594,1.0,0.6759330034255981,0.5117980241775513,0.5117980241775513,1.0,1.0,-3.3582992553710938,1.2946476936340332,2.0636515617370605,0.3977148830890655,0.912808358669281,0.912808358669281,0.0,264.2100524902344,270.0,65417.17578125,0.0,3671.158203125,1.0,278.5410461425781,282.9038391113281,297.0397644042969,301.2227783203125,293.1499938964844,293.1499938964844,278.25,33776.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918290913105011,1.0,0.0,0.0,3.5843825340271,3.5844056606292725,8.572786782679032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.251953125,0.0,1445.0472412109375,1895.4371337890625,0.0,3573.377685546875,0.8889436721801758,1.0,0.0,3.0,1.0,0.0
17929200,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8651206493377686,0.5864801406860352,0.5324904322624207,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8693907260894775,0.5965845584869385,0.5690624713897705,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7659473419189453,0.401887446641922,0.2857931852340698,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7631685733795166,0.3973947167396545,0.3827335238456726,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.631350576877594,0.2205606549978256,1.0266847610473633,284.9894104003906,284.95001220703125,303.3685302734375,294.0572204589844,299.57733154296875,297.1927490234375,284.9886169433594,1.0,0.6759330034255981,0.5117980241775513,0.5117980241775513,1.0,1.0,-3.3582992553710938,1.2946476936340332,2.0636515617370605,0.3977148830890655,0.912808358669281,0.912808358669281,0.0,264.2100524902344,270.0,65417.17578125,0.0,3671.158203125,1.0,278.5410461425781,282.9038391113281,297.0397644042969,301.2227783203125,293.1499938964844,293.1499938964844,278.25,33776.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918290913105011,1.0,0.0,0.0,3.5843825340271,3.5844056606292725,8.572786782679032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.251953125,0.0,1445.0472412109375,1895.4371337890625,0.0,3573.377685546875,0.8889436721801758,1.0,0.0,3.0,1.0,0.0
17929260,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8612885475158691,0.5830467343330383,0.5297977924346924,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8678997159004211,0.5981752276420593,0.5708826780319214,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7639315128326416,0.401741474866867,0.2859068512916565,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7611761093139648,0.3972654342651367,0.3828913569450378,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6293838024139404,0.2199392467737198,1.0249876976013184,284.91015625,284.95001220703125,303.38934326171875,294.0332946777344,299.5746459960937,297.1893310546875,284.9103088378906,1.0,0.6772289872169495,0.509550929069519,0.509550929069519,1.0,1.0,-3.35554313659668,1.288942575454712,2.066600561141968,0.3928258717060089,0.8348867297172546,0.8348867297172546,0.0,267.43115234375,273.0,65706.0546875,0.0,3683.061279296875,1.0,278.2586669921875,282.8052673339844,297.0500793457031,301.3263854980469,293.1499938964844,293.1499938964844,278.54998779296875,38645.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251425862312316,1.0,0.0,0.0,3.4542555809021,3.4542782306671143,7.961634764797054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.15234375,0.0,1344.8360595703125,1895.4371337890625,0.0,3636.539306640625,0.8641104102134705,1.0,0.0,3.0,1.0,0.0
17929320,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8612885475158691,0.5830467343330383,0.5297977924346924,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8678997159004211,0.5981752276420593,0.5708826780319214,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7639315128326416,0.401741474866867,0.2859068512916565,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7611761093139648,0.3972654342651367,0.3828913569450378,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6293838024139404,0.2199392467737198,1.0249876976013184,284.91015625,284.95001220703125,303.38934326171875,294.0332946777344,299.5746459960937,297.1893310546875,284.9103088378906,1.0,0.6772289872169495,0.509550929069519,0.509550929069519,1.0,1.0,-3.35554313659668,1.288942575454712,2.066600561141968,0.3928258717060089,0.8348867297172546,0.8348867297172546,0.0,267.43115234375,273.0,65706.0546875,0.0,3683.061279296875,1.0,278.2586669921875,282.8052673339844,297.0500793457031,301.3263854980469,293.1499938964844,293.1499938964844,278.54998779296875,38645.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251425862312316,1.0,0.0,0.0,3.4542555809021,3.4542782306671143,7.961634764797054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.15234375,0.0,1344.8360595703125,1895.4371337890625,0.0,3636.539306640625,0.8641104102134705,1.0,0.0,3.0,1.0,0.0
