time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8583394885063171,0.580966055393219,0.5277963280677795,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8671045303344727,0.6006443500518799,0.5731068849563599,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7625848650932312,0.4023585915565491,0.2862811088562011,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7597823739051819,0.3977441191673279,0.3832995891571045,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6278602480888367,0.2196791470050811,1.0238397121429443,284.9886169433594,284.95001220703125,303.4100036621094,294.0084533691406,299.5766906738281,297.19366455078125,284.9878845214844,1.0,0.6785983443260193,0.5073038339614868,0.5073038339614868,1.0,1.0,-3.355364322662353,1.2842761278152466,2.0710880756378174,0.3881446421146393,0.9076449275016784,0.9076449275016784,0.0,270.1111145019531,276.0,65023.68359375,0.0,3698.022216796875,1.0,278.5408630371094,282.9032287597656,296.9911499023437,301.1492004394531,293.1499938964844,293.1499938964844,278.25,33782.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183321595191956,1.0,0.0,0.0,3.563199996948242,3.563222885131836,8.471761248074472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.423828125,0.0,1422.5283203125,1895.4371337890625,0.0,3573.758544921875,0.8842109441757202,1.0,0.0,3.0,1.0,0.0
17929440,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8583394885063171,0.580966055393219,0.5277963280677795,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8671045303344727,0.6006443500518799,0.5731068849563599,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7625848650932312,0.4023585915565491,0.2862811088562011,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7597823739051819,0.3977441191673279,0.3832995891571045,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6278602480888367,0.2196791470050811,1.0238397121429443,284.9886169433594,284.95001220703125,303.4100036621094,294.0084533691406,299.5766906738281,297.19366455078125,284.9878845214844,1.0,0.6785983443260193,0.5073038339614868,0.5073038339614868,1.0,1.0,-3.355364322662353,1.2842761278152466,2.0710880756378174,0.3881446421146393,0.9076449275016784,0.9076449275016784,0.0,270.1111145019531,276.0,65023.68359375,0.0,3698.022216796875,1.0,278.5408630371094,282.9032287597656,296.9911499023437,301.1492004394531,293.1499938964844,293.1499938964844,278.25,33782.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183321595191956,1.0,0.0,0.0,3.563199996948242,3.563222885131836,8.471761248074472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.423828125,0.0,1422.5283203125,1895.4371337890625,0.0,3573.758544921875,0.8842109441757202,1.0,0.0,3.0,1.0,0.0
17929500,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8567386269569397,0.5792970061302185,0.5266937017440796,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8665948510169983,0.6014510989189148,0.574164867401123,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7618358731269836,0.4023540914058685,0.2864626348018646,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7590091824531555,0.3977102935314178,0.3834933936595917,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6270638108253479,0.2194111496210098,1.0233768224716189,284.8739624023437,284.95001220703125,303.4202575683594,293.99578857421875,299.5754089355469,297.1922912597656,284.8746337890625,1.0,0.6793213486671448,0.5061802864074707,0.5061802864074707,1.0,1.0,-3.3552114963531494,1.2818913459777832,2.073320150375366,0.3858647644519806,0.8244587182998657,0.8244587182998657,0.0,271.5865478515625,276.0,65616.6875,0.0,3706.1162109375,1.0,278.3005065917969,282.7751770019531,297.02587890625,301.3402709960937,293.1499938964844,293.1499938964844,278.25,38810.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239541292190552,1.0,0.0,0.0,3.504772424697876,3.504795551300049,8.196207090804819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.8994140625,0.0,1397.70751953125,1895.4371337890625,0.0,3625.60400390625,0.872584342956543,1.0,0.0,3.0,1.0,0.0
17929560,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8546983003616333,0.5776453018188477,0.5251975655555725,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8656805157661438,0.6022182703018188,0.5749087929725647,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7607144117355347,0.4023140072822571,0.2864615023136139,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7578825950622559,0.3976263701915741,0.3834656774997711,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6259776949882507,0.2190898209810257,1.0222768783569336,284.9122314453125,284.95001220703125,303.4304504394531,293.9829406738281,299.5737609863281,297.1902770996094,284.9126281738281,1.0,0.6799360513687134,0.5050950050354004,0.5050950050354004,1.0,1.0,-3.35295033454895,1.2787067890167236,2.0742435455322266,0.3832898139953613,0.8319295048713684,0.8319295048713684,0.0,273.3414001464844,279.0,65295.484375,0.0,3710.762451171875,1.0,278.25885009765625,282.8075866699219,297.00006103515625,301.2500915527344,293.1499938964844,293.1499938964844,278.54998779296875,38658.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925224781036377,1.0,0.0,0.0,3.4312217235565186,3.431244134902954,7.855808235035511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4853515625,0.0,1321.8167724609375,1895.4371337890625,0.0,3637.29541015625,0.8592010140419006,1.0,0.0,3.0,1.0,0.0
17929620,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8518980741500854,0.5756458044052124,0.5232743620872498,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8649269342422485,0.6046627163887024,0.57711261510849,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7594906687736511,0.4030299484729767,0.2869055271148681,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7565564513206482,0.3981087803840637,0.3838800489902496,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6245172619819641,0.2188552767038345,1.0212548971176147,284.98760986328125,284.95001220703125,303.45074462890625,293.9570007324219,299.5757141113281,297.1946105957031,284.9869079589844,1.0,0.6813439130783081,0.502924382686615,0.502924382686615,1.0,1.0,-3.353084087371826,1.2742410898208618,2.078843116760254,0.3787178695201874,0.9025489687919616,0.9025489687919616,0.0,276.0340881347656,282.0,64639.5625,0.0,3726.53271484375,1.0,278.5406799316406,282.90216064453125,296.9397277832031,301.0730285644531,293.1499938964844,293.1499938964844,278.25,33779.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184190034866332,1.0,0.0,0.0,3.542698860168457,3.5427212715148926,8.37455502278317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.197265625,0.0,1400.910888671875,1895.4371337890625,0.0,3574.56103515625,0.8796032667160034,1.0,0.0,3.0,1.0,0.0
17929680,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8518980741500854,0.5756458044052124,0.5232743620872498,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8649269342422485,0.6046627163887024,0.57711261510849,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7594906687736511,0.4030299484729767,0.2869055271148681,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7565564513206482,0.3981087803840637,0.3838800489902496,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6245172619819641,0.2188552767038345,1.0212548971176147,284.98760986328125,284.95001220703125,303.45074462890625,293.9570007324219,299.5757141113281,297.1946105957031,284.9869079589844,1.0,0.6813439130783081,0.502924382686615,0.502924382686615,1.0,1.0,-3.353084087371826,1.2742410898208618,2.078843116760254,0.3787178695201874,0.9025489687919616,0.9025489687919616,0.0,276.0340881347656,282.0,64639.5625,0.0,3726.53271484375,1.0,278.5406799316406,282.90216064453125,296.9397277832031,301.0730285644531,293.1499938964844,293.1499938964844,278.25,33779.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184190034866332,1.0,0.0,0.0,3.542698860168457,3.5427212715148926,8.37455502278317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.197265625,0.0,1400.910888671875,1895.4371337890625,0.0,3574.56103515625,0.8796032667160034,1.0,0.0,3.0,1.0,0.0
17929740,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8484350442886353,0.5724349617958069,0.5207597017288208,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8635626435279846,0.6062175035476685,0.5788887739181519,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7577634453773499,0.4030979871749878,0.2871576845645904,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7547420263290405,0.3980013728141784,0.3840498626232147,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6226995587348938,0.2182953506708145,1.0198049545288086,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.5725402832031,297.1912841796875,284.91192626953125,1.0,0.6827157735824585,0.5007538199424744,0.5007538199424744,1.0,1.0,-3.350966691970825,1.2687997817993164,2.0821666717529297,0.3738999962806701,0.8278016448020935,0.8278016448020935,0.0,279.2697448730469,270.0,64922.20703125,0.0,3739.98486328125,1.0,278.25927734375,282.806640625,296.94775390625,301.1732482910156,293.1499938964844,293.1499938964844,278.54998779296875,38529.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253246188163756,1.0,0.0,0.0,3.4128682613372803,3.4128904342651367,7.771992045491061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.138671875,0.0,1302.7034912109375,1895.4371337890625,0.0,3638.2138671875,0.8549129962921143,1.0,0.0,3.0,1.0,0.0
17929800,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8484350442886353,0.5724349617958069,0.5207597017288208,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8635626435279846,0.6062175035476685,0.5788887739181519,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7577634453773499,0.4030979871749878,0.2871576845645904,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7547420263290405,0.3980013728141784,0.3840498626232147,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6226995587348938,0.2182953506708145,1.0198049545288086,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.5725402832031,297.1912841796875,284.91192626953125,1.0,0.6827157735824585,0.5007538199424744,0.5007538199424744,1.0,1.0,-3.350966691970825,1.2687997817993164,2.0821666717529297,0.3738999962806701,0.8278016448020935,0.8278016448020935,0.0,279.2697448730469,270.0,64922.20703125,0.0,3739.98486328125,1.0,278.25927734375,282.806640625,296.94775390625,301.1732482910156,293.1499938964844,293.1499938964844,278.54998779296875,38529.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253246188163756,1.0,0.0,0.0,3.4128682613372803,3.4128904342651367,7.771992045491061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.138671875,0.0,1302.7034912109375,1895.4371337890625,0.0,3638.2138671875,0.8549129962921143,1.0,0.0,3.0,1.0,0.0
17929860,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8500229120254517,0.5705288648605347,0.5186687111854553,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8673520684242249,0.6086432337760925,0.5808075070381165,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7604997754096985,0.4039362072944641,0.2874861359596252,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7572644352912903,0.3984980583190918,0.3842069506645202,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.624219536781311,0.2180991023778915,1.017655372619629,284.9856262207031,284.95001220703125,303.4907531738281,293.9046325683594,299.5743713378906,297.1957397460937,284.9849548339844,1.0,0.6799824833869934,0.4986656308174133,0.4986656308174133,1.0,1.0,-3.3487560749053955,1.2634612321853638,2.085294723510742,0.3691092133522033,0.8965423107147217,0.8965423107147217,0.0,275.01708984375,258.0,64223.53125,0.0,3710.39892578125,1.0,278.5404968261719,282.9007568359375,296.8869934082031,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,33843.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184703230857848,1.0,0.0,0.0,3.520813703536988,3.520836114883423,8.271406954918348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3056640625,0.0,1378.571533203125,1895.4371337890625,0.0,3575.034912109375,0.8747391104698181,1.0,0.0,3.0,1.0,0.0
17929920,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8500229120254517,0.5705288648605347,0.5186687111854553,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8673520684242249,0.6086432337760925,0.5808075070381165,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7604997754096985,0.4039362072944641,0.2874861359596252,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7572644352912903,0.3984980583190918,0.3842069506645202,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.624219536781311,0.2180991023778915,1.017655372619629,284.9856262207031,284.95001220703125,303.4907531738281,293.9046325683594,299.5743713378906,297.1957397460937,284.9849548339844,1.0,0.6799824833869934,0.4986656308174133,0.4986656308174133,1.0,1.0,-3.3487560749053955,1.2634612321853638,2.085294723510742,0.3691092133522033,0.8965423107147217,0.8965423107147217,0.0,275.01708984375,258.0,64223.53125,0.0,3710.39892578125,1.0,278.5404968261719,282.9007568359375,296.8869934082031,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,33843.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184703230857848,1.0,0.0,0.0,3.520813703536988,3.520836114883423,8.271406954918348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3056640625,0.0,1378.571533203125,1895.4371337890625,0.0,3575.034912109375,0.8747391104698181,1.0,0.0,3.0,1.0,0.0
17929980,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8546279072761536,0.5688899755477905,0.5168624520301819,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8743283748626709,0.6113094091415405,0.5829387903213501,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7660548090934753,0.4050827324390411,0.2879996299743652,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7625197172164917,0.3992437720298767,0.3845373094081878,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6278769373893738,0.2181477397680282,1.0160943269729614,285.0309753417969,284.95001220703125,303.5104675292969,293.8786926269531,299.5774230957031,297.20233154296875,285.027587890625,1.0,0.6756179332733154,0.4965774714946747,0.4965774714946747,1.0,1.0,-3.348283290863037,1.25879967212677,2.0894837379455566,0.3645484149456024,0.9861301779747008,0.9861301779747008,0.0,266.7138061523437,246.0,63827.625,0.0,3661.841552734375,1.0,278.8422241210937,282.9659423828125,296.8680114746094,300.9347229003906,293.1499938964844,293.1499938964844,278.54998779296875,31491.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140525460243224,1.0,0.0,0.0,3.7041308879852295,3.704154491424561,9.15516011446016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.52734375,0.0,1559.9940185546875,1895.4371337890625,0.0,3534.174072265625,0.9139377474784852,1.0,0.0,3.0,1.0,0.0
17930040,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8546279072761536,0.5688899755477905,0.5168624520301819,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8743283748626709,0.6113094091415405,0.5829387903213501,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7660548090934753,0.4050827324390411,0.2879996299743652,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7625197172164917,0.3992437720298767,0.3845373094081878,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6278769373893738,0.2181477397680282,1.0160943269729614,285.0309753417969,284.95001220703125,303.5104675292969,293.8786926269531,299.5774230957031,297.20233154296875,285.027587890625,1.0,0.6756179332733154,0.4965774714946747,0.4965774714946747,1.0,1.0,-3.348283290863037,1.25879967212677,2.0894837379455566,0.3645484149456024,0.9861301779747008,0.9861301779747008,0.0,266.7138061523437,246.0,63827.625,0.0,3661.841552734375,1.0,278.8422241210937,282.9659423828125,296.8680114746094,300.9347229003906,293.1499938964844,293.1499938964844,278.54998779296875,31491.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140525460243224,1.0,0.0,0.0,3.7041308879852295,3.704154491424561,9.15516011446016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.52734375,0.0,1559.9940185546875,1895.4371337890625,0.0,3534.174072265625,0.9139377474784852,1.0,0.0,3.0,1.0,0.0
17930100,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8571803569793701,0.5672417879104614,0.5156311988830566,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8781625032424927,0.612030565738678,0.5837545990943909,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7691309452056885,0.4051993787288666,0.2881324887275696,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7654503583908081,0.3992162346839905,0.3845508396625519,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6299301981925964,0.2179590165615081,1.015000581741333,284.8759460449219,284.95001220703125,303.520263671875,293.86590576171875,299.5754699707031,297.2004089355469,284.8715209960937,1.0,0.6729992628097534,0.4955333769321441,0.4955333769321441,1.0,1.0,-3.34665322303772,1.2558810710906982,2.090772151947021,0.3621360659599304,0.8843657970428467,0.8843657970428467,0.0,262.0715026855469,246.0,64809.13671875,0.0,3631.452392578125,1.0,278.59619140625,282.794677734375,296.9100952148437,301.15924072265625,293.1499938964844,293.1499938964844,278.54998779296875,35930.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921504020690918,1.0,0.0,0.0,3.697720527648926,3.697744846343994,9.123499467023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.091796875,0.0,1586.384033203125,1895.4371337890625,0.0,3603.03173828125,0.9137595891952516,1.0,0.0,3.0,1.0,0.0
17930160,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8593758940696716,0.5654301643371582,0.5138257741928101,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8817176818847656,0.6125602722167969,0.5840896368026733,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7719271183013916,0.4051577448844909,0.2879849076271057,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7681257724761963,0.399023950099945,0.3842222988605499,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6317529082298279,0.2176403850317001,1.0129019021987915,284.8878173828125,284.95001220703125,303.5299987792969,293.8532409667969,299.5722351074219,297.1964416503906,284.8893737792969,1.0,0.6700166463851929,0.4945244193077087,0.4945244193077087,1.0,1.0,-3.341792583465576,1.2517186403274536,2.090073823928833,0.3592842519283294,0.8677322268486023,0.8677322268486023,0.0,257.4871520996094,234.0,64399.41796875,0.0,3593.814453125,1.0,278.5573425292969,282.8100891113281,296.8844299316406,301.0760498046875,293.1499938964844,293.1499938964844,278.8500061035156,38317.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242640137672424,1.0,0.0,0.0,3.617548704147339,3.6175730228424072,8.732168339520285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.349609375,0.0,1514.548583984375,1895.4371337890625,0.0,3628.456298828125,0.8997531533241272,1.0,0.0,3.0,1.0,0.0
17930220,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8662554621696472,0.563692033290863,0.511459231376648,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8911895155906677,0.6149507761001587,0.5855807065963745,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7796547412872314,0.4062008261680603,0.288185566663742,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7754800915718079,0.3995560705661773,0.3840648829936981,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6368615031242371,0.2175477147102356,1.009765863418579,284.9868469238281,284.95001220703125,303.5493469238281,293.8285217285156,299.5735168457031,297.2007141113281,284.9853820800781,1.0,0.6637900471687317,0.4925064742565155,0.4925064742565155,1.0,1.0,-3.3370110988616943,1.245405912399292,2.0916051864624023,0.354107916355133,0.947994351387024,0.947994351387024,0.0,246.57579040527344,222.0,63530.9375,0.0,3520.454833984375,1.0,278.84295654296875,282.9276123046875,296.8125915527344,300.8759155273437,293.1499938964844,293.1499938964844,278.54998779296875,33745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917607307434082,1.0,0.0,0.0,3.718899726867676,3.718924045562744,9.228310773323756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.6455078125,0.0,1593.99609375,1895.4371337890625,0.0,3567.060791015625,0.918878138065338,1.0,0.0,3.0,1.0,0.0
17930280,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8662554621696472,0.563692033290863,0.511459231376648,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8911895155906677,0.6149507761001587,0.5855807065963745,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7796547412872314,0.4062008261680603,0.288185566663742,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7754800915718079,0.3995560705661773,0.3840648829936981,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6368615031242371,0.2175477147102356,1.009765863418579,284.9868469238281,284.95001220703125,303.5493469238281,293.8285217285156,299.5735168457031,297.2007141113281,284.9853820800781,1.0,0.6637900471687317,0.4925064742565155,0.4925064742565155,1.0,1.0,-3.3370110988616943,1.245405912399292,2.0916051864624023,0.354107916355133,0.947994351387024,0.947994351387024,0.0,246.57579040527344,222.0,63530.9375,0.0,3520.454833984375,1.0,278.84295654296875,282.9276123046875,296.8125915527344,300.8759155273437,293.1499938964844,293.1499938964844,278.54998779296875,33745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917607307434082,1.0,0.0,0.0,3.718899726867676,3.718924045562744,9.228310773323756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.6455078125,0.0,1593.99609375,1895.4371337890625,0.0,3567.060791015625,0.918878138065338,1.0,0.0,3.0,1.0,0.0
17930340,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8737333416938782,0.5607904195785522,0.5087406039237976,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9013631343841552,0.6164805889129639,0.5868147015571594,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7880630493164062,0.4066552519798279,0.2883109450340271,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7835087776184082,0.399558812379837,0.3837981522083282,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6425489783287048,0.2171972543001175,1.0066163539886477,284.8951721191406,284.95001220703125,303.5685119628906,293.8047180175781,299.5699768066406,297.19775390625,284.8965759277344,1.0,0.6572559475898743,0.4904885292053222,0.4904885292053222,1.0,1.0,-3.3312768936157227,1.2386674880981443,2.092609167098999,0.3489355146884918,0.8534671068191528,0.8534671068191528,0.0,235.4630126953125,210.0,63815.26171875,0.0,3443.9404296875,1.0,278.557373046875,282.8203125,296.8226623535156,300.9754333496094,293.1499938964844,293.1499938964844,278.8500061035156,39242.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924797296524048,1.0,0.0,0.0,3.576499938964844,3.576524019241333,8.535122901776049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.4658203125,0.0,1476.6978759765625,1895.4371337890625,0.0,3633.36328125,0.8917232751846313,1.0,0.0,3.0,1.0,0.0
17930400,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8737333416938782,0.5607904195785522,0.5087406039237976,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9013631343841552,0.6164805889129639,0.5868147015571594,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7880630493164062,0.4066552519798279,0.2883109450340271,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7835087776184082,0.399558812379837,0.3837981522083282,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6425489783287048,0.2171972543001175,1.0066163539886477,284.8951721191406,284.95001220703125,303.5685119628906,293.8047180175781,299.5699768066406,297.19775390625,284.8965759277344,1.0,0.6572559475898743,0.4904885292053222,0.4904885292053222,1.0,1.0,-3.3312768936157227,1.2386674880981443,2.092609167098999,0.3489355146884918,0.8534671068191528,0.8534671068191528,0.0,235.4630126953125,210.0,63815.26171875,0.0,3443.9404296875,1.0,278.557373046875,282.8203125,296.8226623535156,300.9754333496094,293.1499938964844,293.1499938964844,278.8500061035156,39242.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924797296524048,1.0,0.0,0.0,3.576499938964844,3.576524019241333,8.535122901776049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.4658203125,0.0,1476.6978759765625,1895.4371337890625,0.0,3633.36328125,0.8917232751846313,1.0,0.0,3.0,1.0,0.0
17930460,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8833417296409607,0.5594274997711182,0.5067518949508667,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9141622185707092,0.6190939545631409,0.5885238647460938,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7983099222183228,0.4080453217029571,0.2887516617774963,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7932974696159363,0.4003148972988128,0.383837342262268,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6496721506118774,0.2173009067773819,1.004202961921692,284.99249267578125,284.95001220703125,303.5874938964844,293.7821350097656,299.5732727050781,297.2043762207031,284.9911499023437,1.0,0.6506321430206299,0.4886592924594879,0.4886592924594879,1.0,1.0,-3.3286068439483643,1.2335577011108398,2.0950491428375244,0.3444061577320099,0.9367374777793884,0.9367374777793884,0.0,223.4615631103516,198.0,63012.41015625,0.0,3369.638427734375,1.0,278.84259033203125,282.9355163574219,296.75994873046875,300.7865905761719,293.1499938964844,293.1499938964844,278.54998779296875,33804.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916860818862915,1.0,0.0,0.0,3.680940628051758,3.680964469909668,9.040883810484956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.2060546875,0.0,1551.300048828125,1895.4371337890625,0.0,3560.160400390625,0.910412073135376,1.0,0.0,3.0,1.0,0.0
17930520,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8833417296409607,0.5594274997711182,0.5067518949508667,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9141622185707092,0.6190939545631409,0.5885238647460938,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7983099222183228,0.4080453217029571,0.2887516617774963,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7932974696159363,0.4003148972988128,0.383837342262268,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6496721506118774,0.2173009067773819,1.004202961921692,284.99249267578125,284.95001220703125,303.5874938964844,293.7821350097656,299.5732727050781,297.2043762207031,284.9911499023437,1.0,0.6506321430206299,0.4886592924594879,0.4886592924594879,1.0,1.0,-3.3286068439483643,1.2335577011108398,2.0950491428375244,0.3444061577320099,0.9367374777793884,0.9367374777793884,0.0,223.4615631103516,198.0,63012.41015625,0.0,3369.638427734375,1.0,278.84259033203125,282.9355163574219,296.75994873046875,300.7865905761719,293.1499938964844,293.1499938964844,278.54998779296875,33804.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916860818862915,1.0,0.0,0.0,3.680940628051758,3.680964469909668,9.040883810484956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.2060546875,0.0,1551.300048828125,1895.4371337890625,0.0,3560.160400390625,0.910412073135376,1.0,0.0,3.0,1.0,0.0
17930580,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8931869268417358,0.5567541122436523,0.5042310357093811,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9282544255256652,0.6207175850868225,0.5898420214653015,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8088046908378601,0.4087353050708771,0.2890365421772003,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8034197092056274,0.4004561603069305,0.3836924731731415,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6573038697242737,0.2170955687761306,1.00164532661438,284.9032287597656,284.95001220703125,303.6062927246094,293.760986328125,299.5708312988281,297.20233154296875,284.90435791015625,1.0,0.6439141631126404,0.4868300855159759,0.4868300855159759,1.0,1.0,-3.3242616653442383,1.2277497053146362,2.096512079238892,0.3397935330867767,0.8491678833961487,0.8491678833961487,0.0,211.8704833984375,186.0,63341.63671875,0.0,3293.986083984375,1.0,278.5576477050781,282.8295593261719,296.77734375,300.89697265625,293.1499938964844,293.1499938964844,278.8500061035156,39046.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238001704216005,1.0,0.0,0.0,3.542998552322388,3.5430221557617188,8.375972697649559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.390625,0.0,1439.47705078125,1895.4371337890625,0.0,3624.1865234375,0.8841853141784668,1.0,0.0,3.0,1.0,0.0
17930640,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8931869268417358,0.5567541122436523,0.5042310357093811,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9282544255256652,0.6207175850868225,0.5898420214653015,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8088046908378601,0.4087353050708771,0.2890365421772003,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8034197092056274,0.4004561603069305,0.3836924731731415,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6573038697242737,0.2170955687761306,1.00164532661438,284.9032287597656,284.95001220703125,303.6062927246094,293.760986328125,299.5708312988281,297.20233154296875,284.90435791015625,1.0,0.6439141631126404,0.4868300855159759,0.4868300855159759,1.0,1.0,-3.3242616653442383,1.2277497053146362,2.096512079238892,0.3397935330867767,0.8491678833961487,0.8491678833961487,0.0,211.8704833984375,186.0,63341.63671875,0.0,3293.986083984375,1.0,278.5576477050781,282.8295593261719,296.77734375,300.89697265625,293.1499938964844,293.1499938964844,278.8500061035156,39046.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238001704216005,1.0,0.0,0.0,3.542998552322388,3.5430221557617188,8.375972697649559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.390625,0.0,1439.47705078125,1895.4371337890625,0.0,3624.1865234375,0.8841853141784668,1.0,0.0,3.0,1.0,0.0
17930700,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8987176418304443,0.5560734272003174,0.5030760765075684,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9360141754150392,0.6219737529754639,0.5905330777168274,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.814316987991333,0.4094484150409698,0.2892057001590729,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8089041709899902,0.4008148312568664,0.3836253881454468,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6615689992904663,0.2171463370323181,1.0002955198287964,285.012451171875,284.95001220703125,303.6156311035156,293.7510070800781,299.57196044921875,297.205078125,285.0132141113281,1.0,0.6404972076416016,0.4859154522418976,0.4859154522418976,1.0,1.0,-3.322197198867798,1.224889874458313,2.0973074436187744,0.3373959362506866,0.924971342086792,0.924971342086792,0.0,205.9359130859375,186.0,62518.15625,0.0,3255.697021484375,1.0,278.799072265625,282.9535827636719,296.71832275390625,300.6737365722656,293.1499938964844,293.1499938964844,278.8500061035156,34241.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178372025489808,1.0,0.0,0.0,3.592320203781128,3.592343330383301,8.610797976871254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.3544921875,0.0,1456.9862060546875,1895.4371337890625,0.0,3569.185302734375,0.892787516117096,1.0,0.0,3.0,1.0,0.0
17930760,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9053288102149964,0.5554994344711304,0.5023537278175354,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9447702765464784,0.6233345866203308,0.5915654301643372,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8205135464668274,0.4102777242660522,0.2895906567573547,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8149994611740112,0.4012778699398041,0.3838012516498565,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6666256785392761,0.2172873318195343,0.9996520280838012,284.9951171875,284.95001220703125,303.6249084472656,293.74151611328125,299.573974609375,297.2090759277344,284.99365234375,1.0,0.6371914148330688,0.4850060641765594,0.4850060641765594,1.0,1.0,-3.3224685192108154,1.2229689359664917,2.0994997024536133,0.3353619873523712,0.9317262768745422,0.9317262768745422,0.0,199.6835784912109,174.0,62607.52734375,0.0,3220.86376953125,1.0,278.8423767089844,282.93927001953125,296.7190856933594,300.7177124023437,293.1499938964844,293.1499938964844,278.54998779296875,33636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158959984779358,1.0,0.0,0.0,3.653949737548828,3.653973340988159,8.908784252525948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.6015625,0.0,1519.8626708984375,1895.4371337890625,0.0,3551.23681640625,0.9042695760726928,1.0,0.0,3.0,1.0,0.0
17930820,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9188283681869508,0.5529472231864929,0.4999318122863769,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9609240293502808,0.6249454021453857,0.5928681492805481,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8322975039482117,0.4111044704914093,0.28996741771698,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8263932466506958,0.4014693200588226,0.3837005198001861,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6766000986099243,0.2171490639448166,0.9973881840705872,284.9057312011719,284.95001220703125,303.6433410644531,293.7239685058594,299.5711364746094,297.20684814453125,284.90673828125,1.0,0.6304019689559937,0.4831872284412384,0.4831872284412384,1.0,1.0,-3.3187406063079834,1.2173880338668823,2.10135269165039,0.3308062553405761,0.8459131121635437,0.8459131121635437,0.0,188.0216827392578,162.0,62964.63671875,0.0,3146.50439453125,1.0,278.557861328125,282.8330993652344,296.7406921386719,300.8345642089844,293.1499938964844,293.1499938964844,278.8500061035156,38922.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922924816608429,1.0,0.0,0.0,3.5193936824798584,3.5194170475006104,8.264736379715032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.6416015625,0.0,1413.74072265625,1895.4371337890625,0.0,3616.125732421875,0.8788674473762512,1.0,0.0,3.0,1.0,0.0
17930880,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9188283681869508,0.5529472231864929,0.4999318122863769,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9609240293502808,0.6249454021453857,0.5928681492805481,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8322975039482117,0.4111044704914093,0.28996741771698,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8263932466506958,0.4014693200588226,0.3837005198001861,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6766000986099243,0.2171490639448166,0.9973881840705872,284.9057312011719,284.95001220703125,303.6433410644531,293.7239685058594,299.5711364746094,297.20684814453125,284.90673828125,1.0,0.6304019689559937,0.4831872284412384,0.4831872284412384,1.0,1.0,-3.3187406063079834,1.2173880338668823,2.10135269165039,0.3308062553405761,0.8459131121635437,0.8459131121635437,0.0,188.0216827392578,162.0,62964.63671875,0.0,3146.50439453125,1.0,278.557861328125,282.8330993652344,296.7406921386719,300.8345642089844,293.1499938964844,293.1499938964844,278.8500061035156,38922.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922924816608429,1.0,0.0,0.0,3.5193936824798584,3.5194170475006104,8.264736379715032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.6416015625,0.0,1413.74072265625,1895.4371337890625,0.0,3616.125732421875,0.8788674473762512,1.0,0.0,3.0,1.0,0.0
17930940,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9361901879310608,0.5517683029174805,0.4981414973735809,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9781771898269652,0.6275596022605896,0.5945900678634644,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8465743660926819,0.4127776324748993,0.2906163036823272,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8399470448493958,0.4023139774799347,0.3838418424129486,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6887447237968445,0.2173906713724136,0.9956409335136414,284.9948425292969,284.95001220703125,303.6615600585937,293.7085876464844,299.573974609375,297.2134704589844,284.9939270019531,1.0,0.6236222386360168,0.4813684225082397,0.4813684225082397,1.0,1.0,-3.31749963760376,1.2127914428710938,2.104708194732666,0.3264100849628448,0.927082657814026,0.927082657814026,0.0,175.800537109375,150.0,62268.9140625,0.0,3074.595458984375,1.0,278.8414001464844,282.9405517578125,296.6868896484375,300.6622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33652.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150542616844176,1.0,0.0,0.0,3.631549835205078,3.63157320022583,8.799891588751052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.3427734375,0.0,1495.2633056640625,1895.4371337890625,0.0,3543.447998046875,0.8994646072387695,1.0,0.0,3.0,1.0,0.0
17931000,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9361901879310608,0.5517683029174805,0.4981414973735809,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9781771898269652,0.6275596022605896,0.5945900678634644,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8465743660926819,0.4127776324748993,0.2906163036823272,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8399470448493958,0.4023139774799347,0.3838418424129486,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6887447237968445,0.2173906713724136,0.9956409335136414,284.9948425292969,284.95001220703125,303.6615600585937,293.7085876464844,299.573974609375,297.2134704589844,284.9939270019531,1.0,0.6236222386360168,0.4813684225082397,0.4813684225082397,1.0,1.0,-3.31749963760376,1.2127914428710938,2.104708194732666,0.3264100849628448,0.927082657814026,0.927082657814026,0.0,175.800537109375,150.0,62268.9140625,0.0,3074.595458984375,1.0,278.8414001464844,282.9405517578125,296.6868896484375,300.6622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33652.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150542616844176,1.0,0.0,0.0,3.631549835205078,3.63157320022583,8.799891588751052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.3427734375,0.0,1495.2633056640625,1895.4371337890625,0.0,3543.447998046875,0.8994646072387695,1.0,0.0,3.0,1.0,0.0
17931060,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9538992643356324,0.549316942691803,0.4957901537418365,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9937869310379028,0.629197359085083,0.5959019660949707,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8622130155563354,0.4137521982192993,0.2910860180854797,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8547078371047974,0.4025241434574127,0.3837512135505676,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7017391920089722,0.2173029333353042,0.9935780167579652,284.9072265625,284.95001220703125,303.6796264648437,293.6956481933594,299.5710144042969,297.2113037109375,284.9081420898437,1.0,0.6167794466018677,0.4795851707458496,0.4795851707458496,1.0,1.0,-3.314232587814331,1.2074286937713623,2.1068038940429688,0.321938693523407,0.8430872559547424,0.8430872559547424,0.0,164.1289520263672,153.0,62650.390625,0.0,3001.452392578125,1.0,278.5580139160156,282.8354187011719,296.71221923828125,300.7842102050781,293.1499938964844,293.1499938964844,278.8500061035156,38846.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220214486122132,1.0,0.0,0.0,3.500239610671997,3.500262498855591,8.17501984329283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4072265625,0.0,1393.2696533203125,1895.4371337890625,0.0,3607.802001953125,0.8745847940444946,1.0,0.0,3.0,1.0,0.0
17931120,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9538992643356324,0.549316942691803,0.4957901537418365,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9937869310379028,0.629197359085083,0.5959019660949707,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8622130155563354,0.4137521982192993,0.2910860180854797,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8547078371047974,0.4025241434574127,0.3837512135505676,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7017391920089722,0.2173029333353042,0.9935780167579652,284.9072265625,284.95001220703125,303.6796264648437,293.6956481933594,299.5710144042969,297.2113037109375,284.9081420898437,1.0,0.6167794466018677,0.4795851707458496,0.4795851707458496,1.0,1.0,-3.314232587814331,1.2074286937713623,2.1068038940429688,0.321938693523407,0.8430872559547424,0.8430872559547424,0.0,164.1289520263672,153.0,62650.390625,0.0,3001.452392578125,1.0,278.5580139160156,282.8354187011719,296.71221923828125,300.7842102050781,293.1499938964844,293.1499938964844,278.8500061035156,38846.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220214486122132,1.0,0.0,0.0,3.500239610671997,3.500262498855591,8.17501984329283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4072265625,0.0,1393.2696533203125,1895.4371337890625,0.0,3607.802001953125,0.8745847940444946,1.0,0.0,3.0,1.0,0.0
17931180,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.961778461933136,0.5481958389282227,0.4943346381187439,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6319084167480469,0.595283031463623,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8707276582717896,0.4155382812023163,0.2920336723327636,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8624131083488464,0.4033681154251098,0.3841822147369385,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7081810235977173,0.2175639420747757,0.9933147430419922,284.9942626953125,284.95001220703125,303.697509765625,293.68536376953125,299.57379150390625,297.21807861328125,284.9931640625,1.0,0.6141266226768494,0.4778018891811371,0.4778018891811371,1.0,1.0,-3.313035488128662,1.202877402305603,2.110157966613769,0.3176286220550537,0.9233133792877196,0.9233133792877196,0.0,158.9737548828125,156.0,61995.1484375,0.0,2969.7783203125,1.0,278.8412780761719,282.9406433105469,296.66339111328125,300.6199951171875,293.1499938964844,293.1499938964844,278.54998779296875,33591.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914091169834137,1.0,0.0,0.0,3.615570068359375,3.615593433380127,8.72261864515167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9140625,0.0,1477.3492431640625,1895.4371337890625,0.0,3534.531494140625,0.8958079814910889,1.0,0.0,3.0,1.0,0.0
