time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.961778461933136,0.5481958389282227,0.4943346381187439,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6319084167480469,0.595283031463623,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8707276582717896,0.4155382812023163,0.2920336723327636,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8624131083488464,0.4033681154251098,0.3841822147369385,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7081810235977173,0.2175639420747757,0.9933147430419922,284.9942626953125,284.95001220703125,303.697509765625,293.68536376953125,299.57379150390625,297.21807861328125,284.9931640625,1.0,0.6141266226768494,0.4778018891811371,0.4778018891811371,1.0,1.0,-3.313035488128662,1.202877402305603,2.110157966613769,0.3176286220550537,0.9233133792877196,0.9233133792877196,0.0,158.9737548828125,156.0,61995.1484375,0.0,2969.7783203125,1.0,278.8412780761719,282.9406433105469,296.66339111328125,300.6199951171875,293.1499938964844,293.1499938964844,278.54998779296875,33591.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914091169834137,1.0,0.0,0.0,3.615570068359375,3.615593433380127,8.72261864515167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9140625,0.0,1477.3492431640625,1895.4371337890625,0.0,3534.531494140625,0.8958079814910889,1.0,0.0,3.0,1.0,0.0
17931300,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9624582529067992,0.5469946265220642,0.4935768544673919,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.6331225037574768,0.5934175848960876,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8722914457321167,0.4160760641098022,0.2925441265106201,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8636397123336792,0.4034887254238128,0.3844519257545471,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.70912766456604,0.2175347208976745,0.9935545325279236,284.87176513671875,284.95001220703125,303.70635986328125,293.6813049316406,299.5733642578125,297.2189025878906,284.87127685546875,1.0,0.6135101318359375,0.476910263299942,0.476910263299942,1.0,1.0,-3.311151027679444,1.2000813484191897,2.111069679260254,0.3153115510940552,0.8358092308044434,0.8358092308044434,0.0,158.22125244140625,156.0,62677.6796875,0.0,2961.445556640625,1.0,278.59918212890625,282.8046569824219,296.7098999023437,300.8236694335937,293.1499938964844,293.1499938964844,278.54998779296875,38508.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197173714637756,1.0,0.0,0.0,3.563893795013428,3.563917398452759,8.475060440105153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.359375,0.0,1457.7890625,1895.4371337890625,0.0,3586.5498046875,0.885448157787323,1.0,0.0,3.0,1.0,0.0
17931360,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9618104696273804,0.5457508563995361,0.4923963844776153,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6343035697937012,0.5931569337844849,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8727290034294128,0.4165519177913666,0.292851060628891,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.86378413438797,0.4035295844078064,0.3844766318798065,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7091280817985535,0.2174336910247802,0.9931195974349976,284.908447265625,284.95001220703125,303.7151794433594,293.6780090332031,299.5726318359375,297.2189636230469,284.9095153808594,1.0,0.6132181882858276,0.4760602116584778,0.4760602116584778,1.0,1.0,-3.3092918395996094,1.1973824501037598,2.1119093894958496,0.3130538761615753,0.8403878808021545,0.8403878808021545,0.0,158.0631561279297,159.0,62366.3359375,0.0,2956.5732421875,1.0,278.5583801269531,282.8379821777344,296.6937561035156,300.7458190917969,293.1499938964844,293.1499938964844,278.8500061035156,38835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208877086639404,1.0,0.0,0.0,3.482509136199951,3.482532262802124,8.092409302662418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4560546875,0.0,1374.927001953125,1895.4371337890625,0.0,3597.3486328125,0.8706819415092468,1.0,0.0,3.0,1.0,0.0
17931420,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9607284665107728,0.5446255207061768,0.4911315143108368,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6375594735145569,0.5935592651367188,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8736550807952881,0.4183705747127533,0.2939724624156952,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8640261292457581,0.4043208956718445,0.3850621879100799,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7090755701065063,0.2176383733749389,0.9935813546180724,284.9957275390625,284.95001220703125,303.7326965332031,293.673828125,299.5769958496094,297.227783203125,284.9949035644531,1.0,0.6136072874069214,0.4743601381778717,0.4743601381778717,1.0,1.0,-3.310853958129883,1.1940739154815674,2.1167800426483154,0.3091861307621002,0.9212793111801147,0.9212793111801147,0.0,158.24307250976562,162.0,61788.671875,0.0,2960.978271484375,1.0,278.8411560058594,282.94256591796875,296.6512145996094,300.5912170410156,293.1499938964844,293.1499938964844,278.54998779296875,33513.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128260612487792,1.0,0.0,0.0,3.6014416217803955,3.6014647483825684,8.654581620248791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.107421875,0.0,1461.4591064453125,1895.4371337890625,0.0,3522.81201171875,0.8926085233688354,1.0,0.0,3.0,1.0,0.0
17931480,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9607284665107728,0.5446255207061768,0.4911315143108368,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6375594735145569,0.5935592651367188,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8736550807952881,0.4183705747127533,0.2939724624156952,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8640261292457581,0.4043208956718445,0.3850621879100799,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7090755701065063,0.2176383733749389,0.9935813546180724,284.9957275390625,284.95001220703125,303.7326965332031,293.673828125,299.5769958496094,297.227783203125,284.9949035644531,1.0,0.6136072874069214,0.4743601381778717,0.4743601381778717,1.0,1.0,-3.310853958129883,1.1940739154815674,2.1167800426483154,0.3091861307621002,0.9212793111801147,0.9212793111801147,0.0,158.24307250976562,162.0,61788.671875,0.0,2960.978271484375,1.0,278.8411560058594,282.94256591796875,296.6512145996094,300.5912170410156,293.1499938964844,293.1499938964844,278.54998779296875,33513.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128260612487792,1.0,0.0,0.0,3.6014416217803955,3.6014647483825684,8.654581620248791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.107421875,0.0,1461.4591064453125,1895.4371337890625,0.0,3522.81201171875,0.8926085233688354,1.0,0.0,3.0,1.0,0.0
17931540,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9574182629585266,0.5422530770301819,0.4893094301223755,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6395184993743896,0.5971993803977966,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.872772753238678,0.4194637238979339,0.2948907613754272,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8625370860099792,0.4044758081436157,0.3854139149188995,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7075667977333069,0.2174842357635498,0.9936060905456544,284.9120483398437,284.95001220703125,303.75,293.67303466796875,299.5743713378906,297.2257995605469,284.9125061035156,1.0,0.614859402179718,0.472660094499588,0.472660094499588,1.0,1.0,-3.3145968914031982,1.191590428352356,2.1230063438415527,0.3056518733501434,0.8422045111656189,0.8422045111656189,0.0,159.54380798339844,165.0,62341.5625,0.0,2976.414794921875,1.0,278.5587158203125,282.8385925292969,296.68951416015625,300.73468017578125,293.1499938964844,293.1499938964844,278.8500061035156,38428.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198075532913208,1.0,0.0,0.0,3.4816458225250244,3.481668710708618,8.088397294159222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9365234375,0.0,1371.140625,1895.4371337890625,0.0,3587.38232421875,0.870086133480072,1.0,0.0,3.0,1.0,0.0
17931600,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9574182629585266,0.5422530770301819,0.4893094301223755,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6395184993743896,0.5971993803977966,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.872772753238678,0.4194637238979339,0.2948907613754272,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8625370860099792,0.4044758081436157,0.3854139149188995,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7075667977333069,0.2174842357635498,0.9936060905456544,284.9120483398437,284.95001220703125,303.75,293.67303466796875,299.5743713378906,297.2257995605469,284.9125061035156,1.0,0.614859402179718,0.472660094499588,0.472660094499588,1.0,1.0,-3.3145968914031982,1.191590428352356,2.1230063438415527,0.3056518733501434,0.8422045111656189,0.8422045111656189,0.0,159.54380798339844,165.0,62341.5625,0.0,2976.414794921875,1.0,278.5587158203125,282.8385925292969,296.68951416015625,300.73468017578125,293.1499938964844,293.1499938964844,278.8500061035156,38428.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198075532913208,1.0,0.0,0.0,3.4816458225250244,3.481668710708618,8.088397294159222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9365234375,0.0,1371.140625,1895.4371337890625,0.0,3587.38232421875,0.870086133480072,1.0,0.0,3.0,1.0,0.0
17931660,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9612348675727844,0.5450884699821472,0.4908139407634735,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.646988570690155,0.5922752022743225,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8786432147026062,0.4255397319793701,0.2983088493347168,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.867656946182251,0.409549206495285,0.3890943229198456,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7134528756141663,0.2222612202167511,1.009612798690796,285.0145568847656,284.95001220703125,303.7671813964844,293.6742248535156,299.60504150390625,297.27374267578125,285.013671875,1.0,0.6177786588668823,0.4709314107894897,0.4709314107894897,1.0,1.0,-3.3382344245910645,1.196847438812256,2.1413869857788086,0.3042679727077484,0.9402782917022704,0.9402782917022704,0.0,158.87942504882812,168.0,62242.21484375,0.0,3023.957763671875,1.0,278.8419494628906,282.9496459960937,296.6560363769531,300.6122131347656,293.1499938964844,293.1499938964844,278.54998779296875,32696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126059412956238,1.0,0.0,0.0,3.623046398162842,3.623069524765015,8.758728995417187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.328125,0.0,1478.8560791015625,1895.4371337890625,0.0,3520.77197265625,0.8966965675354004,1.0,0.0,3.0,1.0,0.0
17931720,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9612348675727844,0.5450884699821472,0.4908139407634735,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.646988570690155,0.5922752022743225,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8786432147026062,0.4255397319793701,0.2983088493347168,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.867656946182251,0.409549206495285,0.3890943229198456,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7134528756141663,0.2222612202167511,1.009612798690796,285.0145568847656,284.95001220703125,303.7671813964844,293.6742248535156,299.60504150390625,297.27374267578125,285.013671875,1.0,0.6177786588668823,0.4709314107894897,0.4709314107894897,1.0,1.0,-3.3382344245910645,1.196847438812256,2.1413869857788086,0.3042679727077484,0.9402782917022704,0.9402782917022704,0.0,158.87942504882812,168.0,62242.21484375,0.0,3023.957763671875,1.0,278.8419494628906,282.9496459960937,296.6560363769531,300.6122131347656,293.1499938964844,293.1499938964844,278.54998779296875,32696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126059412956238,1.0,0.0,0.0,3.623046398162842,3.623069524765015,8.758728995417187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.328125,0.0,1478.8560791015625,1895.4371337890625,0.0,3520.77197265625,0.8966965675354004,1.0,0.0,3.0,1.0,0.0
17931780,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9610001444816588,0.5445429086685181,0.4909664988517761,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6525371074676514,0.5928769111633301,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8810856938362122,0.4288918077945709,0.3010584414005279,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.869532585144043,0.4120539426803589,0.3920089602470398,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7165113091468811,0.224954143166542,1.0239615440368652,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.6181945800781,297.2947692871094,284.9225158691406,1.0,0.6217622756958008,0.4692027568817138,0.4692027568817138,1.0,1.0,-3.36321234703064,1.202514410018921,2.1606979370117188,0.3033047616481781,0.8649429678916931,0.8649429678916931,0.0,160.05093383789062,171.0,63410.703125,0.0,3085.55810546875,1.0,278.5578308105469,282.8276062011719,296.7051696777344,300.808837890625,293.1499938964844,293.1499938964844,278.8500061035156,37511.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222234487533568,1.0,0.0,0.0,3.549164056777954,3.549187421798706,8.405149287682434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.75,0.0,1434.8477783203125,1895.4371337890625,0.0,3609.66357421875,0.8843116760253906,1.0,0.0,3.0,1.0,0.0
17931840,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9610001444816588,0.5445429086685181,0.4909664988517761,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6525371074676514,0.5928769111633301,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8810856938362122,0.4288918077945709,0.3010584414005279,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.869532585144043,0.4120539426803589,0.3920089602470398,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7165113091468811,0.224954143166542,1.0239615440368652,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.6181945800781,297.2947692871094,284.9225158691406,1.0,0.6217622756958008,0.4692027568817138,0.4692027568817138,1.0,1.0,-3.36321234703064,1.202514410018921,2.1606979370117188,0.3033047616481781,0.8649429678916931,0.8649429678916931,0.0,160.05093383789062,171.0,63410.703125,0.0,3085.55810546875,1.0,278.5578308105469,282.8276062011719,296.7051696777344,300.808837890625,293.1499938964844,293.1499938964844,278.8500061035156,37511.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222234487533568,1.0,0.0,0.0,3.549164056777954,3.549187421798706,8.405149287682434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.75,0.0,1434.8477783203125,1895.4371337890625,0.0,3609.66357421875,0.8843116760253906,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9596285223960876,0.5445692539215088,0.4907626509666443,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6550584435462952,0.5950650572776794,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.881068766117096,0.4305737316608429,0.3021525144577026,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8692222237586975,0.4132009148597717,0.39303719997406,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7167840003967285,0.2260252833366394,1.0289549827575684,285.03240966796875,284.95001220703125,303.7927551269531,293.6766052246094,299.623046875,297.3027038574219,285.0338134765625,1.0,0.6238394975662231,0.4683384001255035,0.4683384001255035,1.0,1.0,-3.374152421951294,1.2047157287597656,2.1694366931915283,0.3025261759757995,0.9482372999191284,0.9482372999191284,0.0,161.173828125,171.0,62882.3828125,0.0,3116.317138671875,1.0,278.799560546875,282.9496765136719,296.6578063964844,300.61981201171875,293.1499938964844,293.1499938964844,278.8500061035156,33175.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177104234695436,1.0,0.0,0.0,3.616520404815674,3.616543531417847,8.727204203751171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.1328125,0.0,1475.2996826171875,1895.4371337890625,0.0,3568.01416015625,0.8972826600074768,1.0,0.0,3.0,1.0,0.0
17931960,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9584627747535706,0.5446282625198364,0.4908929765224457,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6574175357818604,0.5972868800163269,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8811582326889038,0.4322558045387268,0.3033710718154907,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8689718842506409,0.4143233895301819,0.3941657841205597,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7170024514198303,0.2270087301731109,1.0337756872177124,285.0189514160156,284.95001220703125,303.8012084960937,293.67755126953125,299.6260070800781,297.3094482421875,285.0175170898437,1.0,0.6259986162185669,0.4672181308269501,0.4672181308269501,1.0,1.0,-3.385599136352539,1.2065131664276123,2.1790859699249268,0.3012102544307709,0.965136170387268,0.965136170387268,0.0,162.3314666748047,174.0,63261.58984375,0.0,3148.59765625,1.0,278.8426208496094,282.9347839355469,296.6686096191406,300.6929931640625,293.1499938964844,293.1499938964844,278.54998779296875,32534.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170973300933838,1.0,0.0,0.0,3.697094678878784,3.6971185207366943,9.120411732510548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5595703125,0.0,1559.935546875,1895.4371337890625,0.0,3562.346923828125,0.9132643938064576,1.0,0.0,3.0,1.0,0.0
17932020,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9537078738212584,0.5430632829666138,0.489958107471466,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.66013103723526,0.6045063734054565,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8793301582336426,0.4344399571418762,0.3051701188087463,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8665595650672913,0.4154816567897796,0.3956278264522552,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7156934142112732,0.2281332612037658,1.0403685569763184,284.9101257324219,284.95001220703125,303.818115234375,293.6797180175781,299.6205139160156,297.3060302734375,284.9116516113281,1.0,0.6302292346954346,0.4649775624275207,0.4649775624275207,1.0,1.0,-3.4050099849700928,1.2085915803909302,2.196418523788452,0.2980171144008636,0.8758094906806946,0.8758094906806946,0.0,165.417236328125,177.0,64320.10546875,0.0,3210.320556640625,1.0,278.5572509765625,282.8019714355469,296.7104797363281,300.8761291503906,293.1499938964844,293.1499938964844,278.8500061035156,37775.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926924169063568,1.0,0.0,0.0,3.62056040763855,3.620584487915039,8.7467128651042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2412109375,0.0,1513.838134765625,1895.4371337890625,0.0,3652.916015625,0.9002751111984253,1.0,0.0,3.0,1.0,0.0
17932080,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9537078738212584,0.5430632829666138,0.489958107471466,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.66013103723526,0.6045063734054565,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8793301582336426,0.4344399571418762,0.3051701188087463,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8665595650672913,0.4154816567897796,0.3956278264522552,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7156934142112732,0.2281332612037658,1.0403685569763184,284.9101257324219,284.95001220703125,303.818115234375,293.6797180175781,299.6205139160156,297.3060302734375,284.9116516113281,1.0,0.6302292346954346,0.4649775624275207,0.4649775624275207,1.0,1.0,-3.4050099849700928,1.2085915803909302,2.196418523788452,0.2980171144008636,0.8758094906806946,0.8758094906806946,0.0,165.417236328125,177.0,64320.10546875,0.0,3210.320556640625,1.0,278.5572509765625,282.8019714355469,296.7104797363281,300.8761291503906,293.1499938964844,293.1499938964844,278.8500061035156,37775.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926924169063568,1.0,0.0,0.0,3.62056040763855,3.620584487915039,8.7467128651042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2412109375,0.0,1513.838134765625,1895.4371337890625,0.0,3652.916015625,0.9002751111984253,1.0,0.0,3.0,1.0,0.0
17932140,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9492851495742798,0.5428078770637512,0.4894916415214538,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6629366278648376,0.6116510033607483,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8777053356170654,0.4373661875724792,0.3071003556251526,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8642553091049194,0.4171628057956695,0.3971157670021057,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7141764760017395,0.2293389290571212,1.0458499193191528,285.0156555175781,284.95001220703125,303.8349304199219,293.68218994140625,299.6172180175781,297.30621337890625,285.0143127441406,1.0,0.6343628168106079,0.4627369940280914,0.4627369940280914,1.0,1.0,-3.4237375259399414,1.2103155851364136,2.2134218215942383,0.2945012152194977,0.9771286249160768,0.9771286249160768,0.0,168.4751434326172,180.0,63976.625,0.0,3270.96875,1.0,278.8431091308594,282.9196472167969,296.6707458496094,300.7431030273437,293.1499938964844,293.1499938964844,278.54998779296875,32891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211907386779784,1.0,0.0,0.0,3.752880811691284,3.752905130386353,9.397726898896508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2734375,0.0,1626.7552490234375,1895.4371337890625,0.0,3600.143310546875,0.9260500073432922,1.0,0.0,3.0,1.0,0.0
17932200,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9492851495742798,0.5428078770637512,0.4894916415214538,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6629366278648376,0.6116510033607483,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8777053356170654,0.4373661875724792,0.3071003556251526,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8642553091049194,0.4171628057956695,0.3971157670021057,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7141764760017395,0.2293389290571212,1.0458499193191528,285.0156555175781,284.95001220703125,303.8349304199219,293.68218994140625,299.6172180175781,297.30621337890625,285.0143127441406,1.0,0.6343628168106079,0.4627369940280914,0.4627369940280914,1.0,1.0,-3.4237375259399414,1.2103155851364136,2.2134218215942383,0.2945012152194977,0.9771286249160768,0.9771286249160768,0.0,168.4751434326172,180.0,63976.625,0.0,3270.96875,1.0,278.8431091308594,282.9196472167969,296.6707458496094,300.7431030273437,293.1499938964844,293.1499938964844,278.54998779296875,32891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211907386779784,1.0,0.0,0.0,3.752880811691284,3.752905130386353,9.397726898896508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2734375,0.0,1626.7552490234375,1895.4371337890625,0.0,3600.143310546875,0.9260500073432922,1.0,0.0,3.0,1.0,0.0
17932260,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9438323974609376,0.5411076545715332,0.4884285926818847,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6642387509346008,0.6197962164878845,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8753768801689148,0.4393754303455353,0.3087602257728576,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8613170981407166,0.4180524349212646,0.3982892632484436,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7119914889335632,0.2299858331680297,1.050048589706421,284.9044494628906,284.95001220703125,303.8516845703125,293.6849975585937,299.6066589355469,297.2948913574219,284.9062194824219,1.0,0.6383816003799438,0.4606053233146667,0.4606053233146667,1.0,1.0,-3.440713882446289,1.2115297317504885,2.229184150695801,0.2909823656082153,0.8832356333732605,0.8832356333732605,0.0,171.82752990722656,183.0,64976.2421875,0.0,3329.88037109375,1.0,278.556640625,282.7857971191406,296.7127380371094,300.92095947265625,293.1499938964844,293.1499938964844,278.8500061035156,38063.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303317666053772,1.0,0.0,0.0,3.670421600341797,3.670446157455444,8.989285902316624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.26953125,0.0,1571.5328369140625,1895.4371337890625,0.0,3684.18212890625,0.911465346813202,1.0,0.0,3.0,1.0,0.0
17932320,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9438323974609376,0.5411076545715332,0.4884285926818847,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6642387509346008,0.6197962164878845,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8753768801689148,0.4393754303455353,0.3087602257728576,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8613170981407166,0.4180524349212646,0.3982892632484436,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7119914889335632,0.2299858331680297,1.050048589706421,284.9044494628906,284.95001220703125,303.8516845703125,293.6849975585937,299.6066589355469,297.2948913574219,284.9062194824219,1.0,0.6383816003799438,0.4606053233146667,0.4606053233146667,1.0,1.0,-3.440713882446289,1.2115297317504885,2.229184150695801,0.2909823656082153,0.8832356333732605,0.8832356333732605,0.0,171.82752990722656,183.0,64976.2421875,0.0,3329.88037109375,1.0,278.556640625,282.7857971191406,296.7127380371094,300.92095947265625,293.1499938964844,293.1499938964844,278.8500061035156,38063.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303317666053772,1.0,0.0,0.0,3.670421600341797,3.670446157455444,8.989285902316624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.26953125,0.0,1571.5328369140625,1895.4371337890625,0.0,3684.18212890625,0.911465346813202,1.0,0.0,3.0,1.0,0.0
17932380,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.939217448234558,0.5408291220664978,0.4879160523414612,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.666129469871521,0.6270312666893005,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.873683750629425,0.4422711133956909,0.3106478154659271,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8589279055595398,0.4196234047412872,0.3996430933475494,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7100778222084045,0.2309247702360153,1.0541445016860962,285.0166320800781,284.95001220703125,303.86834716796875,293.6881408691406,299.60125732421875,297.2916259765625,285.015380859375,1.0,0.6422801613807678,0.4584736227989197,0.4584736227989197,1.0,1.0,-3.45761775970459,1.2126480340957642,2.244969606399536,0.2872397005558014,0.9879208207130432,0.9879208207130432,0.0,174.9478302001953,186.0,64535.21875,0.0,3387.797607421875,1.0,278.8434143066406,282.9111328125,296.6741638183594,300.7823791503906,293.1499938964844,293.1499938964844,278.54998779296875,33095.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240829348564148,1.0,0.0,0.0,3.793712139129639,3.793736934661865,9.60333409238956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.69921875,0.0,1676.4232177734375,1895.4371337890625,0.0,3626.78955078125,0.935428500175476,1.0,0.0,3.0,1.0,0.0
17932440,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.939217448234558,0.5408291220664978,0.4879160523414612,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.666129469871521,0.6270312666893005,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.873683750629425,0.4422711133956909,0.3106478154659271,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8589279055595398,0.4196234047412872,0.3996430933475494,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7100778222084045,0.2309247702360153,1.0541445016860962,285.0166320800781,284.95001220703125,303.86834716796875,293.6881408691406,299.60125732421875,297.2916259765625,285.015380859375,1.0,0.6422801613807678,0.4584736227989197,0.4584736227989197,1.0,1.0,-3.45761775970459,1.2126480340957642,2.244969606399536,0.2872397005558014,0.9879208207130432,0.9879208207130432,0.0,174.9478302001953,186.0,64535.21875,0.0,3387.797607421875,1.0,278.8434143066406,282.9111328125,296.6741638183594,300.7823791503906,293.1499938964844,293.1499938964844,278.54998779296875,33095.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240829348564148,1.0,0.0,0.0,3.793712139129639,3.793736934661865,9.60333409238956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.69921875,0.0,1676.4232177734375,1895.4371337890625,0.0,3626.78955078125,0.935428500175476,1.0,0.0,3.0,1.0,0.0
17932500,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9367437958717346,0.5400707721710205,0.4876537322998047,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.6666252613067627,0.6300695538520813,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8727397322654724,0.4433535933494568,0.3116171360015869,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8576545119285583,0.4201182126998901,0.4003631472587585,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7090359926223755,0.2312290966510772,1.0563257932662964,284.8824768066406,284.95001220703125,303.8766784667969,293.6898193359375,299.5960998535156,297.2864685058594,284.8795471191406,1.0,0.6441962122917175,0.4574077725410461,0.4574077725410461,1.0,1.0,-3.4656152725219727,1.2129967212677002,2.2526185512542725,0.2853430211544037,0.8988533020019531,0.8988533020019531,0.0,176.60328674316406,186.0,65675.1328125,0.0,3416.437744140625,1.0,278.59442138671875,282.7563781738281,296.7266540527344,301.0164489746094,293.1499938964844,293.1499938964844,278.54998779296875,36654.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305334091186525,1.0,0.0,0.0,3.7784981727600098,3.7785236835479736,9.526463600195711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.240234375,0.0,1685.95166015625,1895.4371337890625,0.0,3686.029541015625,0.9327036738395692,1.0,0.0,3.0,1.0,0.0
17932560,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9326521754264832,0.539104163646698,0.4868733882904053,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9979177117347716,0.6669219136238098,0.6317020654678345,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8705557584762573,0.4442615211009979,0.3123225569725036,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8552249073982239,0.4204313158988952,0.4007747173309326,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7069339156150818,0.2313901633024215,1.0576246976852417,284.90008544921875,284.95001220703125,303.8849792480469,293.69158935546875,299.5895690917969,297.2793884277344,284.9017028808594,1.0,0.6458584666252136,0.4563644826412201,0.4563644826412201,1.0,1.0,-3.469548463821411,1.2118276357650757,2.257720708847046,0.2830292880535126,0.889667272567749,0.889667272567749,0.0,178.8452911376953,189.0,65487.6171875,0.0,3439.03515625,1.0,278.55670166015625,282.7731628417969,296.7172546386719,300.9595642089844,293.1499938964844,293.1499938964844,278.8500061035156,38155.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327979683876038,1.0,0.0,0.0,3.710395812988281,3.710420608520508,9.186154557028204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.5224609375,0.0,1617.8004150390625,1895.4371337890625,0.0,3706.760498046875,0.9204556941986084,1.0,0.0,3.0,1.0,0.0
17932620,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.92705237865448,0.5387864708900452,0.4863446354866028,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9951275587081908,0.6692652106285095,0.6335631012916565,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8681268692016602,0.4471489489078522,0.3142177164554596,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8521357178688049,0.4219255447387695,0.40207639336586,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.704193115234375,0.2321922034025192,1.0611690282821655,285.0137023925781,284.95001220703125,303.90155029296875,293.6954040527344,299.586181640625,297.2799377441406,285.01251220703125,1.0,0.6490036845207214,0.4542778432369232,0.4542778432369232,1.0,1.0,-3.4792513847351074,1.2101752758026123,2.269076108932495,0.2782582640647888,0.9927263259887696,0.9927263259887696,0.0,182.37905883789065,192.0,64876.49609375,0.0,3483.131103515625,1.0,278.8436584472656,282.90264892578125,296.6788024902344,300.8106689453125,293.1499938964844,293.1499938964844,278.54998779296875,33356.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260519742965698,1.0,0.0,0.0,3.821828603744507,3.821853876113892,9.746208888827823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.5947265625,0.0,1712.1622314453125,1895.4371337890625,0.0,3644.9013671875,0.9419639706611632,1.0,0.0,3.0,1.0,0.0
17932680,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.92705237865448,0.5387864708900452,0.4863446354866028,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9951275587081908,0.6692652106285095,0.6335631012916565,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8681268692016602,0.4471489489078522,0.3142177164554596,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8521357178688049,0.4219255447387695,0.40207639336586,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.704193115234375,0.2321922034025192,1.0611690282821655,285.0137023925781,284.95001220703125,303.90155029296875,293.6954040527344,299.586181640625,297.2799377441406,285.01251220703125,1.0,0.6490036845207214,0.4542778432369232,0.4542778432369232,1.0,1.0,-3.4792513847351074,1.2101752758026123,2.269076108932495,0.2782582640647888,0.9927263259887696,0.9927263259887696,0.0,182.37905883789065,192.0,64876.49609375,0.0,3483.131103515625,1.0,278.8436584472656,282.90264892578125,296.6788024902344,300.8106689453125,293.1499938964844,293.1499938964844,278.54998779296875,33356.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260519742965698,1.0,0.0,0.0,3.821828603744507,3.821853876113892,9.746208888827823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.5947265625,0.0,1712.1622314453125,1895.4371337890625,0.0,3644.9013671875,0.9419639706611632,1.0,0.0,3.0,1.0,0.0
17932740,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9208819270133972,0.5370612740516663,0.4852994680404663,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9920379519462584,0.670711100101471,0.6353476643562317,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8653277158737183,0.4491550624370575,0.3159016370773315,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8487530946731567,0.4226810336112976,0.4031569957733154,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7011765837669373,0.2325707674026489,1.0642181634902954,284.8966064453125,284.95001220703125,303.9180908203125,293.69952392578125,299.57696533203125,297.2720947265625,284.8983764648437,1.0,0.6519438624382019,0.4521912336349487,0.4521912336349487,1.0,1.0,-3.487140893936157,1.2077627182006836,2.2793781757354736,0.2733864784240722,0.8917821049690247,0.8917821049690247,0.0,186.0890350341797,195.0,65750.8046875,0.0,3524.132568359375,1.0,278.5561828613281,282.7651672363281,296.7223815917969,300.9820556640625,293.1499938964844,293.1499938964844,278.8500061035156,38402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341805577278136,1.0,0.0,0.0,3.731585502624512,3.731610774993897,9.291377409681444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.486328125,0.0,1644.2218017578125,1895.4371337890625,0.0,3719.39990234375,0.9252746105194092,1.0,0.0,3.0,1.0,0.0
17932800,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9208819270133972,0.5370612740516663,0.4852994680404663,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9920379519462584,0.670711100101471,0.6353476643562317,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8653277158737183,0.4491550624370575,0.3159016370773315,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8487530946731567,0.4226810336112976,0.4031569957733154,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7011765837669373,0.2325707674026489,1.0642181634902954,284.8966064453125,284.95001220703125,303.9180908203125,293.69952392578125,299.57696533203125,297.2720947265625,284.8983764648437,1.0,0.6519438624382019,0.4521912336349487,0.4521912336349487,1.0,1.0,-3.487140893936157,1.2077627182006836,2.2793781757354736,0.2733864784240722,0.8917821049690247,0.8917821049690247,0.0,186.0890350341797,195.0,65750.8046875,0.0,3524.132568359375,1.0,278.5561828613281,282.7651672363281,296.7223815917969,300.9820556640625,293.1499938964844,293.1499938964844,278.8500061035156,38402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341805577278136,1.0,0.0,0.0,3.731585502624512,3.731610774993897,9.291377409681444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.486328125,0.0,1644.2218017578125,1895.4371337890625,0.0,3719.39990234375,0.9252746105194092,1.0,0.0,3.0,1.0,0.0
17932860,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.916576623916626,0.5367951989173889,0.4847808182239532,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.990062654018402,0.6733738780021667,0.6375880241394043,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8638785481452942,0.4521152377128601,0.3178196549415588,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8465867042541504,0.4241662621498108,0.4044154286384582,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.699171245098114,0.233333557844162,1.067426681518555,285.014892578125,284.95001220703125,303.9345703125,293.7039794921875,299.57598876953125,297.2753601074219,285.0137939453125,1.0,0.6547822952270508,0.4502936601638794,0.4502936601638794,1.0,1.0,-3.496878147125244,1.2064876556396484,2.2903902530670166,0.2689238488674164,0.9975398182868958,0.9975398182868958,0.0,189.0376892089844,198.0,65113.1015625,0.0,3565.2548828125,1.0,278.8437805175781,282.899169921875,296.6854858398437,300.8319091796875,293.1499938964844,293.1499938964844,278.54998779296875,33451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270253777503968,1.0,0.0,0.0,3.83903431892395,3.839059829711914,9.834160437094397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.7353515625,0.0,1733.7686767578125,1895.4371337890625,0.0,3653.845703125,0.94592946767807,1.0,0.0,3.0,1.0,0.0
17932920,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.916576623916626,0.5367951989173889,0.4847808182239532,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.990062654018402,0.6733738780021667,0.6375880241394043,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8638785481452942,0.4521152377128601,0.3178196549415588,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8465867042541504,0.4241662621498108,0.4044154286384582,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.699171245098114,0.233333557844162,1.067426681518555,285.014892578125,284.95001220703125,303.9345703125,293.7039794921875,299.57598876953125,297.2753601074219,285.0137939453125,1.0,0.6547822952270508,0.4502936601638794,0.4502936601638794,1.0,1.0,-3.496878147125244,1.2064876556396484,2.2903902530670166,0.2689238488674164,0.9975398182868958,0.9975398182868958,0.0,189.0376892089844,198.0,65113.1015625,0.0,3565.2548828125,1.0,278.8437805175781,282.899169921875,296.6854858398437,300.8319091796875,293.1499938964844,293.1499938964844,278.54998779296875,33451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270253777503968,1.0,0.0,0.0,3.83903431892395,3.839059829711914,9.834160437094397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.7353515625,0.0,1733.7686767578125,1895.4371337890625,0.0,3653.845703125,0.94592946767807,1.0,0.0,3.0,1.0,0.0
17932980,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9113189578056335,0.5351096391677856,0.4837688207626343,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9873274564743042,0.6748490929603577,0.6394416093826294,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8616718053817749,0.4541784822940826,0.3195402920246124,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8437588214874268,0.4249040782451629,0.4054743647575378,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6965793371200562,0.2336744517087936,1.0702674388885498,284.8963317871094,284.95001220703125,303.9510192871094,293.708740234375,299.5680236816406,297.2684020996094,284.8981018066406,1.0,0.6575483083724976,0.4483961164951324,0.4483961164951324,1.0,1.0,-3.504658460617065,1.2044261693954468,2.300232410430908,0.2644047439098358,0.8961148262023926,0.8961148262023926,0.0,192.4655303955078,201.0,66012.15625,0.0,3604.67041015625,1.0,278.5560607910156,282.7599182128906,296.7308654785156,301.0065612792969,293.1499938964844,293.1499938964844,278.8500061035156,38377.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350057244300842,1.0,0.0,0.0,3.750969886779785,3.750995397567749,9.388159014633856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.677734375,0.0,1666.7120361328125,1895.4371337890625,0.0,3726.936767578125,0.9295721650123596,1.0,0.0,3.0,1.0,0.0
17933040,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9113189578056335,0.5351096391677856,0.4837688207626343,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9873274564743042,0.6748490929603577,0.6394416093826294,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8616718053817749,0.4541784822940826,0.3195402920246124,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8437588214874268,0.4249040782451629,0.4054743647575378,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6965793371200562,0.2336744517087936,1.0702674388885498,284.8963317871094,284.95001220703125,303.9510192871094,293.708740234375,299.5680236816406,297.2684020996094,284.8981018066406,1.0,0.6575483083724976,0.4483961164951324,0.4483961164951324,1.0,1.0,-3.504658460617065,1.2044261693954468,2.300232410430908,0.2644047439098358,0.8961148262023926,0.8961148262023926,0.0,192.4655303955078,201.0,66012.15625,0.0,3604.67041015625,1.0,278.5560607910156,282.7599182128906,296.7308654785156,301.0065612792969,293.1499938964844,293.1499938964844,278.8500061035156,38377.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350057244300842,1.0,0.0,0.0,3.750969886779785,3.750995397567749,9.388159014633856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.677734375,0.0,1666.7120361328125,1895.4371337890625,0.0,3726.936767578125,0.9295721650123596,1.0,0.0,3.0,1.0,0.0
