time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9088770747184752,0.5348839163780212,0.4832636713981628,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9860020279884338,0.6760520935058594,0.6403151154518127,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8606532216072083,0.4555990695953369,0.3203813135623932,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8424052000045776,0.4255505800247192,0.4059394598007202,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6952961087226868,0.2339754700660705,1.071363925933838,285.0218505859375,284.95001220703125,303.9592590332031,293.7112731933594,299.5668029785156,297.2691345214844,285.0241394042969,1.0,0.6588386297225952,0.4474473297595978,0.4474473297595978,1.0,1.0,-3.5079829692840576,1.2031736373901367,2.304809093475342,0.2619431316852569,0.9831215739250184,0.9831215739250184,0.0,194.09458923339844,201.0,65136.265625,0.0,3622.561767578125,1.0,278.8044128417969,282.9017028808594,296.6833190917969,300.7933349609375,293.1499938964844,293.1499938964844,278.8500061035156,34313.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929474413394928,1.0,0.0,0.0,3.79287314414978,3.792898178100586,9.59908675213228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.35546875,0.0,1684.8939208984375,1895.4371337890625,0.0,3676.32275390625,0.9377064108848572,1.0,0.0,3.0,1.0,0.0
17933160,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9075917601585388,0.5348681807518005,0.4832639098167419,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9854987859725952,0.6774603724479675,0.6416353583335876,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8605346083641052,0.4571995139122009,0.3214932084083557,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8418724536895752,0.4263667166233063,0.4067044556140899,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6947753429412842,0.2343975603580474,1.073268175125122,285.0168762207031,284.95001220703125,303.96746826171875,293.7138671875,299.56719970703125,297.27215576171875,285.0158386230469,1.0,0.6602699756622314,0.4465075135231018,0.4465075135231018,1.0,1.0,-3.5141143798828125,1.2029800415039062,2.3111343383789062,0.2598419487476349,1.0,1.0,0.0,195.2849884033203,204.0,65347.18359375,0.0,3644.73095703125,1.0,278.8439025878906,282.896484375,296.6949157714844,300.8561706542969,293.1499938964844,293.1499938964844,278.54998779296875,33512.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927810549736023,1.0,0.0,0.0,3.85539484024048,3.8554203510284415,9.918156820276636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.2431640625,0.0,1754.25537109375,1895.4371337890625,0.0,3661.056396484375,0.949690878391266,1.0,0.0,3.0,1.0,0.0
17933220,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9029812812805176,0.5332064032554626,0.4822704195976257,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.982816219329834,0.6788501143455505,0.6434128284454346,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8585852384567261,0.4593101441860199,0.3232464790344238,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8392735719680786,0.4270733892917633,0.407733142375946,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6923381686210632,0.2346949875354766,1.0759096145629885,284.8966369628906,284.95001220703125,303.98388671875,293.71929931640625,299.55914306640625,297.2652587890625,284.8981628417969,1.0,0.6629495024681091,0.4446278810501098,0.4446278810501098,1.0,1.0,-3.5215890407562256,1.2007533311843872,2.320835828781128,0.2552644610404968,0.9010351300239564,0.9010351300239564,0.0,198.6519470214844,207.0,66269.6015625,0.0,3683.374755859375,1.0,278.5567932128906,282.7552795410156,296.7405700683594,301.0323181152344,293.1499938964844,293.1499938964844,278.25,38275.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935685694217682,1.0,0.0,0.0,3.770557641983032,3.770583391189575,9.486466296948493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.734375,0.0,1689.06103515625,1895.4371337890625,0.0,3733.14404296875,0.9338939785957336,1.0,0.0,3.0,1.0,0.0
17933280,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9029812812805176,0.5332064032554626,0.4822704195976257,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.982816219329834,0.6788501143455505,0.6434128284454346,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8585852384567261,0.4593101441860199,0.3232464790344238,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8392735719680786,0.4270733892917633,0.407733142375946,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6923381686210632,0.2346949875354766,1.0759096145629885,284.8966369628906,284.95001220703125,303.98388671875,293.71929931640625,299.55914306640625,297.2652587890625,284.8981628417969,1.0,0.6629495024681091,0.4446278810501098,0.4446278810501098,1.0,1.0,-3.5215890407562256,1.2007533311843872,2.320835828781128,0.2552644610404968,0.9010351300239564,0.9010351300239564,0.0,198.6519470214844,207.0,66269.6015625,0.0,3683.374755859375,1.0,278.5567932128906,282.7552795410156,296.7405700683594,301.0323181152344,293.1499938964844,293.1499938964844,278.25,38275.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935685694217682,1.0,0.0,0.0,3.770557641983032,3.770583391189575,9.486466296948493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.734375,0.0,1689.06103515625,1895.4371337890625,0.0,3733.14404296875,0.9338939785957336,1.0,0.0,3.0,1.0,0.0
17933340,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.897900402545929,0.5316275954246521,0.4808486402034759,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9794870018959044,0.680141031742096,0.6446558237075806,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8560886979103088,0.4614057242870331,0.3247295618057251,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8361333608627319,0.4276454150676727,0.4083521366119385,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6892890930175781,0.2348267138004303,1.0770719051361084,284.8902282714844,284.95001220703125,304.00030517578125,293.7250671386719,299.5508117675781,297.25836181640625,284.8915100097656,1.0,0.6652617454528809,0.4427482485771179,0.4427482485771179,1.0,1.0,-3.525296926498413,1.1970875263214111,2.328209400177002,0.2501370012760162,0.8368539810180664,0.8368539810180664,0.0,202.2298889160156,210.0,66314.1171875,0.0,3714.11328125,1.0,278.25830078125,282.7228698730469,296.7320251464844,301.04156494140625,293.1499938964844,293.1499938964844,278.54998779296875,40493.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394735097885132,1.0,0.0,0.0,3.548181295394897,3.548205137252808,8.4004955169803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5673828125,0.0,1455.4971923828125,1895.4371337890625,0.0,3767.65625,0.8865863084793091,1.0,0.0,3.0,1.0,0.0
17933400,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.897900402545929,0.5316275954246521,0.4808486402034759,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9794870018959044,0.680141031742096,0.6446558237075806,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8560886979103088,0.4614057242870331,0.3247295618057251,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8361333608627319,0.4276454150676727,0.4083521366119385,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6892890930175781,0.2348267138004303,1.0770719051361084,284.8902282714844,284.95001220703125,304.00030517578125,293.7250671386719,299.5508117675781,297.25836181640625,284.8915100097656,1.0,0.6652617454528809,0.4427482485771179,0.4427482485771179,1.0,1.0,-3.525296926498413,1.1970875263214111,2.328209400177002,0.2501370012760162,0.8368539810180664,0.8368539810180664,0.0,202.2298889160156,210.0,66314.1171875,0.0,3714.11328125,1.0,278.25830078125,282.7228698730469,296.7320251464844,301.04156494140625,293.1499938964844,293.1499938964844,278.54998779296875,40493.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394735097885132,1.0,0.0,0.0,3.548181295394897,3.548205137252808,8.4004955169803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5673828125,0.0,1455.4971923828125,1895.4371337890625,0.0,3767.65625,0.8865863084793091,1.0,0.0,3.0,1.0,0.0
17933460,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8955203890800476,0.531648576259613,0.48070228099823,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9783743619918824,0.6828330755233765,0.6470061540603638,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8558776378631592,0.4646770358085632,0.3269009292125702,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8350571393966675,0.4292034804821014,0.4097014963626861,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6881563067436218,0.2355623692274093,1.080096960067749,284.9994506835937,284.95001220703125,304.0166931152344,293.73114013671875,299.5519104003906,297.264892578125,284.99920654296875,1.0,0.6678642630577087,0.44092658162117,0.44092658162117,1.0,1.0,-3.53580904006958,1.1960607767105105,2.33974838256836,0.2458134293556213,0.9288241863250732,0.9288241863250732,0.0,204.57742309570312,213.0,65733.21875,0.0,3754.457275390625,1.0,278.54156494140625,282.8490905761719,296.7028503417969,300.8881530761719,293.1499938964844,293.1499938964844,278.25,33978.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930136263370514,1.0,0.0,0.0,3.6474199295043945,3.6474435329437256,8.876971833160496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.3349609375,0.0,1515.1876220703125,1895.4371337890625,0.0,3682.39013671875,0.903492033481598,1.0,0.0,3.0,1.0,0.0
17933520,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8955203890800476,0.531648576259613,0.48070228099823,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9783743619918824,0.6828330755233765,0.6470061540603638,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8558776378631592,0.4646770358085632,0.3269009292125702,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8350571393966675,0.4292034804821014,0.4097014963626861,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6881563067436218,0.2355623692274093,1.080096960067749,284.9994506835937,284.95001220703125,304.0166931152344,293.73114013671875,299.5519104003906,297.264892578125,284.99920654296875,1.0,0.6678642630577087,0.44092658162117,0.44092658162117,1.0,1.0,-3.53580904006958,1.1960607767105105,2.33974838256836,0.2458134293556213,0.9288241863250732,0.9288241863250732,0.0,204.57742309570312,213.0,65733.21875,0.0,3754.457275390625,1.0,278.54156494140625,282.8490905761719,296.7028503417969,300.8881530761719,293.1499938964844,293.1499938964844,278.25,33978.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930136263370514,1.0,0.0,0.0,3.6474199295043945,3.6474435329437256,8.876971833160496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.3349609375,0.0,1515.1876220703125,1895.4371337890625,0.0,3682.39013671875,0.903492033481598,1.0,0.0,3.0,1.0,0.0
17933580,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8917123675346375,0.5302778482437134,0.4798801839351654,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9760068655014038,0.6843253970146179,0.6488015055656433,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8545006513595581,0.4670512974262237,0.3287888169288635,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8329634666442871,0.4300329685211181,0.4107882678508758,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6861398816108704,0.2359085083007812,1.0827606916427612,284.91729736328125,284.95001220703125,304.0331115722656,293.7375793457031,299.5455627441406,297.26055908203125,284.91802978515625,1.0,0.6704893112182617,0.4391048848628998,0.4391048848628998,1.0,1.0,-3.5437686443328857,1.1940321922302246,2.349736452102661,0.241380900144577,0.854911208152771,0.854911208152771,0.0,207.74180603027344,216.0,66423.8125,0.0,3793.537353515625,1.0,278.2578430175781,282.74322509765625,296.7518005371094,301.0543518066406,293.1499938964844,293.1499938964844,278.54998779296875,38294.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364909529685974,1.0,0.0,0.0,3.5392277240753174,3.5392510890960693,8.358152285836695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0654296875,0.0,1430.0360107421875,1895.4371337890625,0.0,3740.490234375,0.8827383518218994,1.0,0.0,3.0,1.0,0.0
17933640,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8917123675346375,0.5302778482437134,0.4798801839351654,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9760068655014038,0.6843253970146179,0.6488015055656433,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8545006513595581,0.4670512974262237,0.3287888169288635,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8329634666442871,0.4300329685211181,0.4107882678508758,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6861398816108704,0.2359085083007812,1.0827606916427612,284.91729736328125,284.95001220703125,304.0331115722656,293.7375793457031,299.5455627441406,297.26055908203125,284.91802978515625,1.0,0.6704893112182617,0.4391048848628998,0.4391048848628998,1.0,1.0,-3.5437686443328857,1.1940321922302246,2.349736452102661,0.241380900144577,0.854911208152771,0.854911208152771,0.0,207.74180603027344,216.0,66423.8125,0.0,3793.537353515625,1.0,278.2578430175781,282.74322509765625,296.7518005371094,301.0543518066406,293.1499938964844,293.1499938964844,278.54998779296875,38294.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364909529685974,1.0,0.0,0.0,3.5392277240753174,3.5392510890960693,8.358152285836695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0654296875,0.0,1430.0360107421875,1895.4371337890625,0.0,3740.490234375,0.8827383518218994,1.0,0.0,3.0,1.0,0.0
17933700,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8899292349815369,0.5301234126091003,0.4795098602771759,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9748852849006652,0.6854803562164307,0.6496848464012146,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.853898823261261,0.4685925245285034,0.3297426104545593,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8319759368896484,0.4306978285312652,0.4113031327724457,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.685160756111145,0.2362052053213119,1.0839030742645264,285.0216979980469,284.95001220703125,304.04132080078125,293.74090576171875,299.544921875,297.26220703125,285.0219421386719,1.0,0.6717575192451477,0.4381940364837646,0.4381940364837646,1.0,1.0,-3.5475189685821533,1.1929229497909546,2.354595899581909,0.2390304505825042,0.9316927194595336,0.9316927194595336,0.0,209.25421142578125,216.0,65737.0859375,0.0,3812.150146484375,1.0,278.4991455078125,282.86346435546875,296.7105712890625,300.8585510253906,293.1499938964844,293.1499938964844,278.54998779296875,33767.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309992790222168,1.0,0.0,0.0,3.5966317653656006,3.596654891967773,8.631479317955382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.90625,0.0,1458.1375732421875,1895.4371337890625,0.0,3690.29736328125,0.8932682871818542,1.0,0.0,3.0,1.0,0.0
17933760,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8888264894485474,0.5300400257110596,0.4795031547546386,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9743547439575196,0.6867161989212036,0.6508963108062744,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8538712859153748,0.4702121913433075,0.3308999240398407,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8315069675445557,0.4314426481723785,0.4120402336120605,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6846779584884644,0.2365693300962448,1.0856647491455078,285.0053405761719,284.95001220703125,304.0495300292969,293.74432373046875,299.5450134277344,297.264892578125,285.00408935546875,1.0,0.673142671585083,0.4372794330120086,0.4372794330120086,1.0,1.0,-3.553362846374512,1.1925597190856934,2.3608031272888184,0.2369239628314972,0.9421839714050292,0.9421839714050292,0.0,210.4700164794922,219.0,65979.8203125,0.0,3834.2841796875,1.0,278.5424499511719,282.8484191894531,296.7252502441406,300.9263916015625,293.1499938964844,293.1499938964844,278.25,33217.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294724464416504,1.0,0.0,0.0,3.663882255554199,3.6639058589935294,8.957283625932178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9501953125,0.0,1527.76953125,1895.4371337890625,0.0,3676.3046875,0.9062549471855164,1.0,0.0,3.0,1.0,0.0
17933820,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8847758769989014,0.5284861326217651,0.4785266518592834,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9715954065322876,0.6879218816757202,0.6524402499198914,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8522669076919556,0.4724834263324737,0.3327279984951019,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8291791081428528,0.4320986568927765,0.4129835069179535,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6824237704277039,0.2367930859327316,1.0878849029541016,284.911865234375,284.95001220703125,304.06597900390625,293.7514038085937,299.5370178222656,297.2585754394531,284.91278076171875,1.0,0.6757022142410278,0.4354501664638519,0.4354501664638519,1.0,1.0,-3.5600569248199463,1.1899529695510864,2.3701040744781494,0.2322932034730911,0.8598636388778687,0.8598636388778687,0.0,213.86892700195312,222.0,66714.0234375,0.0,3871.923583984375,1.0,278.2576599121094,282.73345947265625,296.77081298828125,301.0937805175781,293.1499938964844,293.1499938964844,278.54998779296875,38192.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369052648544312,1.0,0.0,0.0,3.561990737915039,3.56201434135437,8.466011536256701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.8212890625,0.0,1453.4527587890625,1895.4371337890625,0.0,3744.267578125,0.8876327276229858,1.0,0.0,3.0,1.0,0.0
17933880,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8847758769989014,0.5284861326217651,0.4785266518592834,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9715954065322876,0.6879218816757202,0.6524402499198914,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8522669076919556,0.4724834263324737,0.3327279984951019,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8291791081428528,0.4320986568927765,0.4129835069179535,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6824237704277039,0.2367930859327316,1.0878849029541016,284.911865234375,284.95001220703125,304.06597900390625,293.7514038085937,299.5370178222656,297.2585754394531,284.91278076171875,1.0,0.6757022142410278,0.4354501664638519,0.4354501664638519,1.0,1.0,-3.5600569248199463,1.1899529695510864,2.3701040744781494,0.2322932034730911,0.8598636388778687,0.8598636388778687,0.0,213.86892700195312,222.0,66714.0234375,0.0,3871.923583984375,1.0,278.2576599121094,282.73345947265625,296.77081298828125,301.0937805175781,293.1499938964844,293.1499938964844,278.54998779296875,38192.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369052648544312,1.0,0.0,0.0,3.561990737915039,3.56201434135437,8.466011536256701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.8212890625,0.0,1453.4527587890625,1895.4371337890625,0.0,3744.267578125,0.8876327276229858,1.0,0.0,3.0,1.0,0.0
17933940,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.881870448589325,0.5281935334205627,0.478080689907074,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.969783902168274,0.6901452541351318,0.6543565988540649,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8515980243682861,0.4756390154361725,0.3348230719566345,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8276509046554565,0.4334063529968261,0.4141265451908111,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6808640360832214,0.237363114953041,1.090356469154358,285.0029602050781,284.95001220703125,304.0824584960937,293.7588195800781,299.5357971191406,297.26220703125,285.00201416015625,1.0,0.678251326084137,0.4336209297180176,0.4336209297180176,1.0,1.0,-3.5686826705932617,1.188021540641785,2.3806612491607666,0.2276456356048584,0.9467467665672302,0.9467467665672302,0.0,216.6657257080078,225.0,66227.5390625,0.0,3910.984375,1.0,278.541748046875,282.8426208496094,296.7418212890625,300.9598693847656,293.1499938964844,293.1499938964844,278.25,33342.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301422834396362,1.0,0.0,0.0,3.6813771724700928,3.681401014328003,9.043028512678576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.4150390625,0.0,1548.30615234375,1895.4371337890625,0.0,3682.445556640625,0.9105125069618224,1.0,0.0,3.0,1.0,0.0
17934000,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.881870448589325,0.5281935334205627,0.478080689907074,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.969783902168274,0.6901452541351318,0.6543565988540649,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8515980243682861,0.4756390154361725,0.3348230719566345,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8276509046554565,0.4334063529968261,0.4141265451908111,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6808640360832214,0.237363114953041,1.090356469154358,285.0029602050781,284.95001220703125,304.0824584960937,293.7588195800781,299.5357971191406,297.26220703125,285.00201416015625,1.0,0.678251326084137,0.4336209297180176,0.4336209297180176,1.0,1.0,-3.5686826705932617,1.188021540641785,2.3806612491607666,0.2276456356048584,0.9467467665672302,0.9467467665672302,0.0,216.6657257080078,225.0,66227.5390625,0.0,3910.984375,1.0,278.541748046875,282.8426208496094,296.7418212890625,300.9598693847656,293.1499938964844,293.1499938964844,278.25,33342.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301422834396362,1.0,0.0,0.0,3.6813771724700928,3.681401014328003,9.043028512678576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.4150390625,0.0,1548.30615234375,1895.4371337890625,0.0,3682.445556640625,0.9105125069618224,1.0,0.0,3.0,1.0,0.0
17934060,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8779709339141846,0.5266327261924744,0.4770862758159637,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9669843316078186,0.6912271976470947,0.6557745933532715,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.850096583366394,0.4779338538646698,0.336661547422409,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8253815174102783,0.4339956641197204,0.4149991273880005,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6786436438560486,0.2375224232673645,1.0922611951828003,284.9093017578125,284.95001220703125,304.09893798828125,293.7665405273437,299.52764892578125,297.2556457519531,284.9102783203125,1.0,0.6807152628898621,0.4318336844444275,0.4318336844444275,1.0,1.0,-3.574751615524292,1.185218334197998,2.389533281326294,0.2229790240526199,0.8624695539474487,0.8624695539474487,0.0,220.06134033203125,228.0,66950.71875,0.0,3947.284423828125,1.0,278.25750732421875,282.7270812988281,296.7857666015625,301.124267578125,293.1499938964844,293.1499938964844,278.54998779296875,38268.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374646544456482,1.0,0.0,0.0,3.579434871673584,3.579458713531494,8.549135941393615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3271484375,0.0,1472.715087890625,1895.4371337890625,0.0,3749.3662109375,0.8915554285049438,1.0,0.0,3.0,1.0,0.0
17934120,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8779709339141846,0.5266327261924744,0.4770862758159637,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9669843316078186,0.6912271976470947,0.6557745933532715,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.850096583366394,0.4779338538646698,0.336661547422409,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8253815174102783,0.4339956641197204,0.4149991273880005,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6786436438560486,0.2375224232673645,1.0922611951828003,284.9093017578125,284.95001220703125,304.09893798828125,293.7665405273437,299.52764892578125,297.2556457519531,284.9102783203125,1.0,0.6807152628898621,0.4318336844444275,0.4318336844444275,1.0,1.0,-3.574751615524292,1.185218334197998,2.389533281326294,0.2229790240526199,0.8624695539474487,0.8624695539474487,0.0,220.06134033203125,228.0,66950.71875,0.0,3947.284423828125,1.0,278.25750732421875,282.7270812988281,296.7857666015625,301.124267578125,293.1499938964844,293.1499938964844,278.54998779296875,38268.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374646544456482,1.0,0.0,0.0,3.579434871673584,3.579458713531494,8.549135941393615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3271484375,0.0,1472.715087890625,1895.4371337890625,0.0,3749.3662109375,0.8915554285049438,1.0,0.0,3.0,1.0,0.0
17934180,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.87522953748703,0.5263547897338867,0.4766470491886139,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9651947021484376,0.6933619976043701,0.6575982570648193,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8495480418205261,0.4811465740203857,0.3387897908687591,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8239292502403259,0.4352642297744751,0.4160978496074676,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6771426796913147,0.2380503863096237,1.0945149660110474,285.0029296875,284.95001220703125,304.115478515625,293.77459716796875,299.52655029296875,297.2594299316406,285.0020446777344,1.0,0.6831865906715393,0.4300464391708374,0.4300464391708374,1.0,1.0,-3.582998275756836,1.183182716369629,2.399815797805786,0.2183085680007934,0.9503766894340516,0.9503766894340516,0.0,222.82339477539065,231.0,66437.390625,0.0,3985.473388671875,1.0,278.5418701171875,282.8389587402344,296.75714111328125,300.9887390136719,293.1499938964844,293.1499938964844,278.25,33394.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305928349494934,1.0,0.0,0.0,3.696269989013672,3.696293830871582,9.11634288058849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.17578125,0.0,1565.5142822265625,1895.4371337890625,0.0,3686.573974609375,0.913906753063202,1.0,0.0,3.0,1.0,0.0
17934240,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.87522953748703,0.5263547897338867,0.4766470491886139,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9651947021484376,0.6933619976043701,0.6575982570648193,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8495480418205261,0.4811465740203857,0.3387897908687591,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8239292502403259,0.4352642297744751,0.4160978496074676,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6771426796913147,0.2380503863096237,1.0945149660110474,285.0029296875,284.95001220703125,304.115478515625,293.77459716796875,299.52655029296875,297.2594299316406,285.0020446777344,1.0,0.6831865906715393,0.4300464391708374,0.4300464391708374,1.0,1.0,-3.582998275756836,1.183182716369629,2.399815797805786,0.2183085680007934,0.9503766894340516,0.9503766894340516,0.0,222.82339477539065,231.0,66437.390625,0.0,3985.473388671875,1.0,278.5418701171875,282.8389587402344,296.75714111328125,300.9887390136719,293.1499938964844,293.1499938964844,278.25,33394.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305928349494934,1.0,0.0,0.0,3.696269989013672,3.696293830871582,9.11634288058849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.17578125,0.0,1565.5142822265625,1895.4371337890625,0.0,3686.573974609375,0.913906753063202,1.0,0.0,3.0,1.0,0.0
17934300,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.87374347448349,0.5256303548812866,0.4763738512992859,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9641769528388976,0.6939254403114319,0.6584782004356384,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8491822481155396,0.4823626279830932,0.3398469686508178,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8231309056282043,0.4355970919132232,0.4166564047336578,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6763516664505005,0.2381596565246582,1.095778465270996,284.8792419433594,284.95001220703125,304.123779296875,293.7787475585937,299.52294921875,297.25689697265625,284.87811279296875,1.0,0.6844615936279297,0.4291528165340423,0.4291528165340423,1.0,1.0,-3.58719801902771,1.1821696758270264,2.4050281047821045,0.216071143746376,0.8648051023483276,0.8648051023483276,0.0,224.3198699951172,231.0,67397.453125,0.0,4005.521240234375,1.0,278.296630859375,282.697265625,296.80938720703125,301.2159729003906,293.1499938964844,293.1499938964844,278.25,37546.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362845420837402,1.0,0.0,0.0,3.664117813110352,3.66414213180542,8.958435273598297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.224609375,0.0,1560.54443359375,1895.4371337890625,0.0,3738.607177734375,0.9074707627296448,1.0,0.0,3.0,1.0,0.0
17934360,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8715304136276245,0.5248020887374878,0.4756652116775512,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9624163508415222,0.6943447589874268,0.6589300632476807,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8481906652450562,0.4834854900836944,0.3406624794006347,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8217534422874451,0.4358110725879669,0.4169337451457977,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6750127673149109,0.2381719350814819,1.096252202987671,284.90826416015625,284.95001220703125,304.132080078125,293.7829895019531,299.5184020996094,297.2528686523437,284.9094543457031,1.0,0.6855867505073547,0.4282865226268768,0.4282865226268768,1.0,1.0,-3.588774919509888,1.1802747249603271,2.4085001945495605,0.213593378663063,0.865044116973877,0.865044116973877,0.0,226.1929626464844,234.0,67162.25,0.0,4021.110107421875,1.0,278.25750732421875,282.7226257324219,296.8018493652344,301.1541442871094,293.1499938964844,293.1499938964844,278.54998779296875,38321.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378172755241394,1.0,0.0,0.0,3.594078540802002,3.594102621078491,8.619229561190878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.509765625,0.0,1488.9442138671875,1895.4371337890625,0.0,3752.5791015625,0.8948445916175842,1.0,0.0,3.0,1.0,0.0
17934420,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.868925929069519,0.5245317816734314,0.475228875875473,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9606322646141052,0.6963896155357361,0.6606636643409729,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8477389216423035,0.486756294965744,0.3428266644477844,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8203531503677368,0.4370431303977966,0.4179945588111877,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.673565149307251,0.2386680990457534,1.098351240158081,285.0036315917969,284.95001220703125,304.1487121582031,293.79168701171875,299.5175476074219,297.2567749023437,285.0027160644531,1.0,0.6880009174346924,0.4265539348125458,0.4265539348125458,1.0,1.0,-3.5967280864715576,1.1782106161117554,2.418517589569092,0.2089372873306274,0.954148292541504,0.954148292541504,0.0,228.9394073486328,237.0,66635.578125,0.0,4058.734130859375,1.0,278.5419921875,282.83612060546875,296.7739562988281,301.01824951171875,293.1499938964844,293.1499938964844,278.25,33418.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308933019638062,1.0,0.0,0.0,3.709847211837769,3.709871292114258,9.183438578475034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.76171875,0.0,1581.1407470703125,1895.4371337890625,0.0,3689.326904296875,0.9169839024543762,1.0,0.0,3.0,1.0,0.0
17934480,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.868925929069519,0.5245317816734314,0.475228875875473,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9606322646141052,0.6963896155357361,0.6606636643409729,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8477389216423035,0.486756294965744,0.3428266644477844,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8203531503677368,0.4370431303977966,0.4179945588111877,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.673565149307251,0.2386680990457534,1.098351240158081,285.0036315917969,284.95001220703125,304.1487121582031,293.79168701171875,299.5175476074219,297.2567749023437,285.0027160644531,1.0,0.6880009174346924,0.4265539348125458,0.4265539348125458,1.0,1.0,-3.5967280864715576,1.1782106161117554,2.418517589569092,0.2089372873306274,0.954148292541504,0.954148292541504,0.0,228.9394073486328,237.0,66635.578125,0.0,4058.734130859375,1.0,278.5419921875,282.83612060546875,296.7739562988281,301.01824951171875,293.1499938964844,293.1499938964844,278.25,33418.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308933019638062,1.0,0.0,0.0,3.709847211837769,3.709871292114258,9.183438578475034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.76171875,0.0,1581.1407470703125,1895.4371337890625,0.0,3689.326904296875,0.9169839024543762,1.0,0.0,3.0,1.0,0.0
17934540,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8653817772865295,0.5229767560958862,0.4742494225502014,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.957840383052826,0.6972657442092896,0.661902666091919,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8464832901954651,0.4891346395015716,0.3447307348251343,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8182250261306763,0.4375431537628174,0.4187910258769989,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6714996099472046,0.2387546002864837,1.0999438762664795,284.90753173828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5093688964844,297.25018310546875,284.9085998535156,1.0,0.6903485655784607,0.4248213469982147,0.4248213469982147,1.0,1.0,-3.6022119522094727,1.1752195358276367,2.426992416381836,0.2040268033742904,0.8677582144737244,0.8677582144737244,0.0,232.304931640625,240.0,67373.828125,0.0,4093.81689453125,1.0,278.2572937011719,282.7182312011719,296.8193054199219,301.18487548828125,293.1499938964844,293.1499938964844,278.54998779296875,38307.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380764365196228,1.0,0.0,0.0,3.6088168621063232,3.608840942382813,8.690063850735896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.4501953125,0.0,1504.9012451171875,1895.4371337890625,0.0,3754.939453125,0.8980911374092102,1.0,0.0,3.0,1.0,0.0
17934600,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8653817772865295,0.5229767560958862,0.4742494225502014,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.957840383052826,0.6972657442092896,0.661902666091919,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8464832901954651,0.4891346395015716,0.3447307348251343,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8182250261306763,0.4375431537628174,0.4187910258769989,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6714996099472046,0.2387546002864837,1.0999438762664795,284.90753173828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5093688964844,297.25018310546875,284.9085998535156,1.0,0.6903485655784607,0.4248213469982147,0.4248213469982147,1.0,1.0,-3.6022119522094727,1.1752195358276367,2.426992416381836,0.2040268033742904,0.8677582144737244,0.8677582144737244,0.0,232.304931640625,240.0,67373.828125,0.0,4093.81689453125,1.0,278.2572937011719,282.7182312011719,296.8193054199219,301.18487548828125,293.1499938964844,293.1499938964844,278.54998779296875,38307.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380764365196228,1.0,0.0,0.0,3.6088168621063232,3.608840942382813,8.690063850735896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.4501953125,0.0,1504.9012451171875,1895.4371337890625,0.0,3754.939453125,0.8980911374092102,1.0,0.0,3.0,1.0,0.0
17934660,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8628918528556824,0.5227118730545044,0.4738129675388336,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9560447335243224,0.69921875,0.663543164730072,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8461071848869324,0.4924640655517578,0.3469305634498596,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8168511986732483,0.438737004995346,0.4198116660118103,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6700917482376099,0.2392211407423019,1.1018980741500854,285.00421142578125,284.95001220703125,304.1821594238281,293.8100891113281,299.5088195800781,297.25421142578125,285.003173828125,1.0,0.6927106380462646,0.4231498539447784,0.4231498539447784,1.0,1.0,-3.609873056411743,1.1731553077697754,2.436717748641968,0.1992906332015991,0.9579526782035828,0.9579526782035828,0.0,235.0442810058593,243.0,66830.65625,0.0,4130.9072265625,1.0,278.54229736328125,282.833251953125,296.7919311523437,301.0486755371094,293.1499938964844,293.1499938964844,278.25,33414.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931085169315338,1.0,0.0,0.0,3.7236828804016113,3.72370719909668,9.2520650696315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.2705078125,0.0,1596.968017578125,1895.4371337890625,0.0,3691.083740234375,0.9199771881103516,1.0,0.0,3.0,1.0,0.0
17934720,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8628918528556824,0.5227118730545044,0.4738129675388336,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9560447335243224,0.69921875,0.663543164730072,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8461071848869324,0.4924640655517578,0.3469305634498596,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8168511986732483,0.438737004995346,0.4198116660118103,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6700917482376099,0.2392211407423019,1.1018980741500854,285.00421142578125,284.95001220703125,304.1821594238281,293.8100891113281,299.5088195800781,297.25421142578125,285.003173828125,1.0,0.6927106380462646,0.4231498539447784,0.4231498539447784,1.0,1.0,-3.609873056411743,1.1731553077697754,2.436717748641968,0.1992906332015991,0.9579526782035828,0.9579526782035828,0.0,235.0442810058593,243.0,66830.65625,0.0,4130.9072265625,1.0,278.54229736328125,282.833251953125,296.7919311523437,301.0486755371094,293.1499938964844,293.1499938964844,278.25,33414.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931085169315338,1.0,0.0,0.0,3.7236828804016113,3.72370719909668,9.2520650696315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.2705078125,0.0,1596.968017578125,1895.4371337890625,0.0,3691.083740234375,0.9199771881103516,1.0,0.0,3.0,1.0,0.0
17934780,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.859513521194458,0.5211508870124817,0.4728355705738067,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9532646536827089,0.699985921382904,0.6646895408630371,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8449625968933105,0.4948814809322357,0.3488672077655792,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8147715926170349,0.4391890168190002,0.4205686450004577,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6681039929389954,0.2392757982015609,1.1033600568771362,284.9066467285156,284.95001220703125,304.1990051269531,293.8197937011719,299.50079345703125,297.2475280761719,284.90777587890625,1.0,0.6950094103813171,0.4214783310890198,0.4214783310890198,1.0,1.0,-3.6150832176208496,1.1701668500900269,2.444916248321533,0.1946295946836471,0.8704457879066467,0.8704457879066467,0.0,238.40777587890625,246.0,67578.4140625,0.0,4165.474609375,1.0,278.2571716308594,282.7140808105469,296.8382263183594,301.2168884277344,293.1499938964844,293.1499938964844,278.54998779296875,38313.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382471442222596,1.0,0.0,0.0,3.6229567527771,3.622980833053589,8.758295280131279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.83203125,0.0,1520.4713134765625,1895.4371337890625,0.0,3756.49462890625,0.9012261629104614,1.0,0.0,3.0,1.0,0.0
17934840,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.859513521194458,0.5211508870124817,0.4728355705738067,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9532646536827089,0.699985921382904,0.6646895408630371,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8449625968933105,0.4948814809322357,0.3488672077655792,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8147715926170349,0.4391890168190002,0.4205686450004577,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6681039929389954,0.2392757982015609,1.1033600568771362,284.9066467285156,284.95001220703125,304.1990051269531,293.8197937011719,299.50079345703125,297.2475280761719,284.90777587890625,1.0,0.6950094103813171,0.4214783310890198,0.4214783310890198,1.0,1.0,-3.6150832176208496,1.1701668500900269,2.444916248321533,0.1946295946836471,0.8704457879066467,0.8704457879066467,0.0,238.40777587890625,246.0,67578.4140625,0.0,4165.474609375,1.0,278.2571716308594,282.7140808105469,296.8382263183594,301.2168884277344,293.1499938964844,293.1499938964844,278.54998779296875,38313.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382471442222596,1.0,0.0,0.0,3.6229567527771,3.622980833053589,8.758295280131279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.83203125,0.0,1520.4713134765625,1895.4371337890625,0.0,3756.49462890625,0.9012261629104614,1.0,0.0,3.0,1.0,0.0
17934900,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8579919934272766,0.5209550857543945,0.4724040329456329,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9520096778869628,0.7008431553840637,0.6652610898017883,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8445220589637756,0.4965142011642456,0.3498595356941223,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.813822865486145,0.4397049844264984,0.4209238290786743,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6671739220619202,0.2394477576017379,1.1038988828659058,285.01824951171875,284.95001220703125,304.2074279785156,293.8247375488281,299.4998779296875,297.248779296875,285.0192565917969,1.0,0.6960985064506531,0.4206425845623016,0.4206425845623016,1.0,1.0,-3.617512702941896,1.1686021089553833,2.4489104747772217,0.1922136694192886,0.9495436549186708,0.9495436549186708,0.0,239.96180725097656,246.0,66796.3046875,0.0,4181.55126953125,1.0,278.5015563964844,282.8433837890625,296.7961120605469,301.0125732421875,293.1499938964844,293.1499938964844,278.54998779296875,34031.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328040480613708,1.0,0.0,0.0,3.672748327255249,3.672772169113159,9.000685849969159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.9833984375,0.0,1543.802734375,1895.4371337890625,0.0,3706.816162109375,0.910568118095398,1.0,0.0,3.0,1.0,0.0
