time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8571378588676453,0.520884096622467,0.4723873138427734,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9514693021774292,0.7018407583236694,0.6662266850471497,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8446642160415649,0.4982666373252868,0.3510977327823639,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8134213089942932,0.4403408765792846,0.4215426743030548,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6667429804801941,0.2397138476371765,1.105168700218201,285.00494384765625,284.95001220703125,304.2159118652344,293.8298034667969,299.5002136230469,297.2516174316406,285.0037536621094,1.0,0.6973200440406799,0.4198233187198639,0.4198233187198639,1.0,1.0,-3.622412204742432,1.1679481267929075,2.4544639587402344,0.1901372224092483,0.9616503119468688,0.9616503119468688,0.0,241.150634765625,249.0,67009.15625,0.0,4201.96630859375,1.0,278.5430603027344,282.8305358886719,296.81085205078125,301.07965087890625,293.1499938964844,293.1499938964844,278.25,33396.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931190550327301,1.0,0.0,0.0,3.737276077270508,3.737300395965576,9.319737159785292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.6416015625,0.0,1612.5093994140625,1895.4371337890625,0.0,3692.04931640625,0.9229190945625304,1.0,0.0,3.0,1.0,0.0
17935020,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8539265990257263,0.5193181037902832,0.4714150726795196,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.948718011379242,0.7025002241134644,0.6672834157943726,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8436328172683716,0.5007251501083374,0.3530696332454681,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8113840818405151,0.4407448470592499,0.4222616255283355,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6648383140563965,0.2397395521402359,1.1065136194229126,284.90582275390625,284.95001220703125,304.23291015625,293.8401184082031,299.4921875,297.24493408203125,284.906982421875,1.0,0.6995720267295837,0.4181847870349884,0.4181847870349884,1.0,1.0,-3.6273772716522217,1.1648929119110107,2.462484359741211,0.1857400387525558,0.873033881187439,0.873033881187439,0.0,244.50735473632807,252.0,67775.984375,0.0,4236.04443359375,1.0,278.2571105957031,282.7102355957031,296.8583984375,301.2497253417969,293.1499938964844,293.1499938964844,278.54998779296875,38320.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383392930030824,1.0,0.0,0.0,3.6365504264831534,3.636574506759644,8.82414212810545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.84375,0.0,1535.5555419921875,1895.4371337890625,0.0,3757.33349609375,0.9042421579360962,1.0,0.0,3.0,1.0,0.0
17935080,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8539265990257263,0.5193181037902832,0.4714150726795196,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.948718011379242,0.7025002241134644,0.6672834157943726,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8436328172683716,0.5007251501083374,0.3530696332454681,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8113840818405151,0.4407448470592499,0.4222616255283355,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6648383140563965,0.2397395521402359,1.1065136194229126,284.90582275390625,284.95001220703125,304.23291015625,293.8401184082031,299.4921875,297.24493408203125,284.906982421875,1.0,0.6995720267295837,0.4181847870349884,0.4181847870349884,1.0,1.0,-3.6273772716522217,1.1648929119110107,2.462484359741211,0.1857400387525558,0.873033881187439,0.873033881187439,0.0,244.50735473632807,252.0,67775.984375,0.0,4236.04443359375,1.0,278.2571105957031,282.7102355957031,296.8583984375,301.2497253417969,293.1499938964844,293.1499938964844,278.54998779296875,38320.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383392930030824,1.0,0.0,0.0,3.6365504264831534,3.636574506759644,8.82414212810545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.84375,0.0,1535.5555419921875,1895.4371337890625,0.0,3757.33349609375,0.9042421579360962,1.0,0.0,3.0,1.0,0.0
17935140,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.851664662361145,0.5190492868423462,0.470963567495346,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9469318985939026,0.7042578458786011,0.6687255501747131,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8434126377105713,0.5041676759719849,0.3553366363048553,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8100511431694031,0.4418545663356781,0.4231927096843719,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6635274887084961,0.2401523143053054,1.1082019805908203,285.0054016113281,284.95001220703125,304.25,293.8507995605469,299.4916687011719,297.2491149902344,285.00421142578125,1.0,0.7018349766731262,0.4165462553501129,0.4165462553501129,1.0,1.0,-3.634435892105103,1.1625561714172363,2.471879720687866,0.1813623011112213,0.9651980400085448,0.9651980400085448,0.0,247.24465942382807,255.0,67199.953125,0.0,4272.0234375,1.0,278.5430603027344,282.8283386230469,296.8318786621094,301.1125793457031,293.1499938964844,293.1499938964844,278.25,33434.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312524795532228,1.0,0.0,0.0,3.749541521072388,3.749566078186035,9.38101038627792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.4560546875,0.0,1627.04345703125,1895.4371337890625,0.0,3692.615966796875,0.9256951212882996,1.0,0.0,3.0,1.0,0.0
17935200,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.851664662361145,0.5190492868423462,0.470963567495346,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9469318985939026,0.7042578458786011,0.6687255501747131,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8434126377105713,0.5041676759719849,0.3553366363048553,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8100511431694031,0.4418545663356781,0.4231927096843719,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6635274887084961,0.2401523143053054,1.1082019805908203,285.0054016113281,284.95001220703125,304.25,293.8507995605469,299.4916687011719,297.2491149902344,285.00421142578125,1.0,0.7018349766731262,0.4165462553501129,0.4165462553501129,1.0,1.0,-3.634435892105103,1.1625561714172363,2.471879720687866,0.1813623011112213,0.9651980400085448,0.9651980400085448,0.0,247.24465942382807,255.0,67199.953125,0.0,4272.0234375,1.0,278.5430603027344,282.8283386230469,296.8318786621094,301.1125793457031,293.1499938964844,293.1499938964844,278.25,33434.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312524795532228,1.0,0.0,0.0,3.749541521072388,3.749566078186035,9.38101038627792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.4560546875,0.0,1627.04345703125,1895.4371337890625,0.0,3692.615966796875,0.9256951212882996,1.0,0.0,3.0,1.0,0.0
17935260,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8485829830169678,0.5174745321273804,0.4699834883213043,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.944183886051178,0.7048061490058899,0.6696814894676208,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8424635529518127,0.5066652894020081,0.3573375344276428,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8080184459686279,0.4422072470188141,0.4238664805889129,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6616838574409485,0.2401498109102249,1.1094239950180054,284.904541015625,284.95001220703125,304.26739501953125,293.8617858886719,299.4836730957031,297.2424011230469,284.9056701660156,1.0,0.7040396332740784,0.4149304926395416,0.4149304926395416,1.0,1.0,-3.639103651046753,1.1593979597091677,2.479705572128296,0.1770412772893905,0.8752985596656799,0.8752985596656799,0.0,250.6054077148437,243.0,67972.234375,0.0,4305.51953125,1.0,278.2572021484375,282.7060241699219,296.8797607421875,301.2837829589844,293.1499938964844,293.1499938964844,278.54998779296875,38303.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383432269096376,1.0,0.0,0.0,3.650528907775879,3.6505532264709473,8.892110940905695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.32421875,0.0,1550.99609375,1895.4371337890625,0.0,3757.369384765625,0.907252550125122,1.0,0.0,3.0,1.0,0.0
17935320,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8485829830169678,0.5174745321273804,0.4699834883213043,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.944183886051178,0.7048061490058899,0.6696814894676208,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8424635529518127,0.5066652894020081,0.3573375344276428,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8080184459686279,0.4422072470188141,0.4238664805889129,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6616838574409485,0.2401498109102249,1.1094239950180054,284.904541015625,284.95001220703125,304.26739501953125,293.8617858886719,299.4836730957031,297.2424011230469,284.9056701660156,1.0,0.7040396332740784,0.4149304926395416,0.4149304926395416,1.0,1.0,-3.639103651046753,1.1593979597091677,2.479705572128296,0.1770412772893905,0.8752985596656799,0.8752985596656799,0.0,250.6054077148437,243.0,67972.234375,0.0,4305.51953125,1.0,278.2572021484375,282.7060241699219,296.8797607421875,301.2837829589844,293.1499938964844,293.1499938964844,278.54998779296875,38303.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383432269096376,1.0,0.0,0.0,3.650528907775879,3.6505532264709473,8.892110940905695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.32421875,0.0,1550.99609375,1895.4371337890625,0.0,3757.369384765625,0.907252550125122,1.0,0.0,3.0,1.0,0.0
17935380,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8517681360244751,0.5172198414802551,0.4692745208740234,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9493979811668396,0.7064723968505859,0.6707555055618286,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.847578763961792,0.5101785063743591,0.35944265127182,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8119106888771057,0.4432839751243591,0.4244834780693054,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6647573113441467,0.2405537962913513,1.1097304821014404,285.0043640136719,284.95001220703125,304.28521728515625,293.8731689453125,299.4833374023437,297.24676513671875,285.0031433105469,1.0,0.7021406292915344,0.4133147001266479,0.4133147001266479,1.0,1.0,-3.643179893493652,1.1560148000717163,2.4871652126312256,0.1725305914878845,0.9671490788459778,0.9671490788459778,0.0,246.26760864257807,231.0,67338.9375,0.0,4289.60107421875,1.0,278.54315185546875,282.8253173828125,296.85382080078125,301.14453125,293.1499938964844,293.1499938964844,278.25,33504.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311909079551696,1.0,0.0,0.0,3.760044813156128,3.760069370269776,9.433640002498578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.251953125,0.0,1639.8447265625,1895.4371337890625,0.0,3692.05224609375,0.9281020164489746,1.0,0.0,3.0,1.0,0.0
17935440,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8517681360244751,0.5172198414802551,0.4692745208740234,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9493979811668396,0.7064723968505859,0.6707555055618286,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.847578763961792,0.5101785063743591,0.35944265127182,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8119106888771057,0.4432839751243591,0.4244834780693054,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6647573113441467,0.2405537962913513,1.1097304821014404,285.0043640136719,284.95001220703125,304.28521728515625,293.8731689453125,299.4833374023437,297.24676513671875,285.0031433105469,1.0,0.7021406292915344,0.4133147001266479,0.4133147001266479,1.0,1.0,-3.643179893493652,1.1560148000717163,2.4871652126312256,0.1725305914878845,0.9671490788459778,0.9671490788459778,0.0,246.26760864257807,231.0,67338.9375,0.0,4289.60107421875,1.0,278.54315185546875,282.8253173828125,296.85382080078125,301.14453125,293.1499938964844,293.1499938964844,278.25,33504.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311909079551696,1.0,0.0,0.0,3.760044813156128,3.760069370269776,9.433640002498578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.251953125,0.0,1639.8447265625,1895.4371337890625,0.0,3692.05224609375,0.9281020164489746,1.0,0.0,3.0,1.0,0.0
17935500,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8546378016471863,0.5165303945541382,0.4688453674316406,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9535734057426452,0.7068039178848267,0.6712332367897034,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.851434588432312,0.5115334987640381,0.3604606389999389,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8150407075881958,0.4435328245162964,0.4247685372829437,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.667395293712616,0.2406230121850967,1.1098482608795166,284.8771057128906,284.95001220703125,304.2943115234375,293.8789978027344,299.4801025390625,297.2445678710937,284.87548828125,1.0,0.7004972100257874,0.4125068187713623,0.4125068187713623,1.0,1.0,-3.644955635070801,1.1542154550552368,2.4907400608062744,0.1703607887029647,0.879092812538147,0.879092812538147,0.0,242.5713653564453,231.0,68323.640625,0.0,4271.39599609375,1.0,278.2953186035156,282.6801147460937,296.9077453613281,301.3741455078125,293.1499938964844,293.1499938964844,278.25,37455.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367040395736694,1.0,0.0,0.0,3.72871994972229,3.728744983673096,9.277112553718324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.1474609375,0.0,1633.6466064453125,1895.4371337890625,0.0,3742.433349609375,0.9219541549682616,1.0,0.0,3.0,1.0,0.0
17935560,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8574349284172058,0.5157262086868286,0.4679498970508575,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.957651436328888,0.7069694399833679,0.671231210231781,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8553043007850647,0.5127909779548645,0.3612011969089508,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8181072473526001,0.4436534643173218,0.4247361123561859,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.670022189617157,0.2406027317047119,1.1090881824493408,284.90264892578125,284.95001220703125,304.3034973144531,293.8849182128906,299.4759521484375,297.2408142089844,284.9040222167969,1.0,0.6983718276023865,0.4117452204227447,0.4117452204227447,1.0,1.0,-3.6438164710998535,1.1515238285064695,2.492292642593384,0.1680249571800232,0.8754035830497742,0.8754035830497742,0.0,238.6263427734375,219.0,68040.5390625,0.0,4243.7861328125,1.0,278.2570495605469,282.70367431640625,296.9019470214844,301.3119201660156,293.1499938964844,293.1499938964844,278.54998779296875,38477.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380569458007812,1.0,0.0,0.0,3.655771970748901,3.6557962894439697,8.917671152630646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.3798828125,0.0,1558.1651611328125,1895.4371337890625,0.0,3754.76220703125,0.908614993095398,1.0,0.0,3.0,1.0,0.0
17935620,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8663275837898254,0.515590488910675,0.4671228229999542,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9688988924026488,0.7086285948753357,0.6720589995384216,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8662703633308411,0.5164722800254822,0.363245815038681,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8268380761146545,0.4447904825210571,0.4251723289489746,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6777799129486084,0.241106629371643,1.1087158918380735,285.0033874511719,284.95001220703125,304.3221740722656,293.8970031738281,299.4768981933594,297.2462158203125,285.002197265625,1.0,0.6936657428741455,0.410222053527832,0.410222053527832,1.0,1.0,-3.646343469619751,1.147833228111267,2.4985101222991943,0.1636400520801544,0.9668915271759032,0.9668915271759032,0.0,228.4149627685547,207.0,67381.8046875,0.0,4187.03125,1.0,278.5431823730469,282.8240966796875,296.87646484375,301.17022705078125,293.1499938964844,293.1499938964844,278.25,33578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306398630142212,1.0,0.0,0.0,3.763465881347656,3.763490438461304,9.450814673073182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.6806640625,0.0,1644.422607421875,1895.4371337890625,0.0,3687.0048828125,0.9289209246635436,1.0,0.0,3.0,1.0,0.0
17935680,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8663275837898254,0.515590488910675,0.4671228229999542,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9688988924026488,0.7086285948753357,0.6720589995384216,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8662703633308411,0.5164722800254822,0.363245815038681,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8268380761146545,0.4447904825210571,0.4251723289489746,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6777799129486084,0.241106629371643,1.1087158918380735,285.0033874511719,284.95001220703125,304.3221740722656,293.8970031738281,299.4768981933594,297.2462158203125,285.002197265625,1.0,0.6936657428741455,0.410222053527832,0.410222053527832,1.0,1.0,-3.646343469619751,1.147833228111267,2.4985101222991943,0.1636400520801544,0.9668915271759032,0.9668915271759032,0.0,228.4149627685547,207.0,67381.8046875,0.0,4187.03125,1.0,278.5431823730469,282.8240966796875,296.87646484375,301.17022705078125,293.1499938964844,293.1499938964844,278.25,33578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306398630142212,1.0,0.0,0.0,3.763465881347656,3.763490438461304,9.450814673073182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.6806640625,0.0,1644.422607421875,1895.4371337890625,0.0,3687.0048828125,0.9289209246635436,1.0,0.0,3.0,1.0,0.0
17935740,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8761388063430786,0.5142024755477905,0.4657826423645019,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9801366925239564,0.7091081142425537,0.6724041104316711,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8783860802650452,0.5192303657531738,0.3650217652320862,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8363645672798157,0.4452107846736908,0.4253583550453186,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6864327788352966,0.2412489205598831,1.1079514026641846,284.9024658203125,284.95001220703125,304.3412475585937,293.909423828125,299.4704284667969,297.2411193847656,284.903564453125,1.0,0.688420832157135,0.4086988866329193,0.4086988866329193,1.0,1.0,-3.646597146987915,1.1433216333389282,2.5032756328582764,0.1592708975076675,0.8754439353942871,0.8754439353942871,0.0,217.8212738037109,195.0,68086.34375,0.0,4121.7490234375,1.0,278.25714111328125,282.7029113769531,296.92547607421875,301.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38452.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373392462730408,1.0,0.0,0.0,3.659022092819214,3.659046649932861,8.933535013966321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.5107421875,0.0,1561.625,1895.4371337890625,0.0,3748.2236328125,0.909249782562256,1.0,0.0,3.0,1.0,0.0
17935800,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8761388063430786,0.5142024755477905,0.4657826423645019,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9801366925239564,0.7091081142425537,0.6724041104316711,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8783860802650452,0.5192303657531738,0.3650217652320862,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8363645672798157,0.4452107846736908,0.4253583550453186,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6864327788352966,0.2412489205598831,1.1079514026641846,284.9024658203125,284.95001220703125,304.3412475585937,293.909423828125,299.4704284667969,297.2411193847656,284.903564453125,1.0,0.688420832157135,0.4086988866329193,0.4086988866329193,1.0,1.0,-3.646597146987915,1.1433216333389282,2.5032756328582764,0.1592708975076675,0.8754439353942871,0.8754439353942871,0.0,217.8212738037109,195.0,68086.34375,0.0,4121.7490234375,1.0,278.25714111328125,282.7029113769531,296.92547607421875,301.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38452.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373392462730408,1.0,0.0,0.0,3.659022092819214,3.659046649932861,8.933535013966321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.5107421875,0.0,1561.625,1895.4371337890625,0.0,3748.2236328125,0.909249782562256,1.0,0.0,3.0,1.0,0.0
17935860,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8888589143753052,0.5141422152519226,0.4649749398231506,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9924928545951844,0.7107260823249817,0.6731395721435547,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8934499025344849,0.52304607629776,0.3671185374259949,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8483625054359436,0.4463823735713959,0.425771951675415,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6972078084945679,0.241828367114067,1.107655048370361,285.0039978027344,284.95001220703125,304.3606262207031,293.92218017578125,299.47247314453125,297.2470397949219,285.0028381347656,1.0,0.6829454898834229,0.4072930514812469,0.4072930514812469,1.0,1.0,-3.649163246154785,1.1399502754211426,2.5092129707336426,0.1552522778511047,0.9677247405052184,0.9677247405052184,0.0,206.0742645263672,183.0,67425.640625,0.0,4055.391845703125,1.0,278.543212890625,282.8243713378906,296.9013366699219,301.1977844238281,293.1499938964844,293.1499938964844,278.25,33575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298715591430664,1.0,0.0,0.0,3.765657663345337,3.765682220458984,9.461825811740708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.75,0.0,1646.974853515625,1895.4371337890625,0.0,3679.9638671875,0.929414689540863,1.0,0.0,3.0,1.0,0.0
17935920,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8888589143753052,0.5141422152519226,0.4649749398231506,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9924928545951844,0.7107260823249817,0.6731395721435547,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8934499025344849,0.52304607629776,0.3671185374259949,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8483625054359436,0.4463823735713959,0.425771951675415,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6972078084945679,0.241828367114067,1.107655048370361,285.0039978027344,284.95001220703125,304.3606262207031,293.92218017578125,299.47247314453125,297.2470397949219,285.0028381347656,1.0,0.6829454898834229,0.4072930514812469,0.4072930514812469,1.0,1.0,-3.649163246154785,1.1399502754211426,2.5092129707336426,0.1552522778511047,0.9677247405052184,0.9677247405052184,0.0,206.0742645263672,183.0,67425.640625,0.0,4055.391845703125,1.0,278.543212890625,282.8243713378906,296.9013366699219,301.1977844238281,293.1499938964844,293.1499938964844,278.25,33575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298715591430664,1.0,0.0,0.0,3.765657663345337,3.765682220458984,9.461825811740708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.75,0.0,1646.974853515625,1895.4371337890625,0.0,3679.9638671875,0.929414689540863,1.0,0.0,3.0,1.0,0.0
17935980,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9002975225448608,0.5127795338630676,0.4637101888656616,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.7113726139068604,0.6669342517852783,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9075140357017516,0.5258761644363403,0.3689857423305511,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8596020340919495,0.4467898905277252,0.4259980320930481,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7070388197898865,0.2420054674148559,1.1072726249694824,284.8992004394531,284.95001220703125,304.3803405761719,293.935302734375,299.46685791015625,297.2427673339844,284.8998718261719,1.0,0.6768713593482971,0.4058872163295746,0.4058872163295746,1.0,1.0,-3.6424190998077393,1.133330464363098,2.509088516235352,0.1509495079517364,0.8735681176185608,0.8735681176185608,0.0,195.9175720214844,171.0,68051.78125,0.0,3974.2646484375,1.0,278.25689697265625,282.7005920410156,296.9512634277344,301.365478515625,293.1499938964844,293.1499938964844,278.54998779296875,38585.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365606904029846,1.0,0.0,0.0,3.6593291759490967,3.659353733062744,8.935035111790057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.599609375,0.0,1562.9642333984375,1895.4371337890625,0.0,3741.1259765625,0.9093911647796632,1.0,0.0,3.0,1.0,0.0
17936040,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9002975225448608,0.5127795338630676,0.4637101888656616,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.7113726139068604,0.6669342517852783,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9075140357017516,0.5258761644363403,0.3689857423305511,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8596020340919495,0.4467898905277252,0.4259980320930481,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7070388197898865,0.2420054674148559,1.1072726249694824,284.8992004394531,284.95001220703125,304.3803405761719,293.935302734375,299.46685791015625,297.2427673339844,284.8998718261719,1.0,0.6768713593482971,0.4058872163295746,0.4058872163295746,1.0,1.0,-3.6424190998077393,1.133330464363098,2.509088516235352,0.1509495079517364,0.8735681176185608,0.8735681176185608,0.0,195.9175720214844,171.0,68051.78125,0.0,3974.2646484375,1.0,278.25689697265625,282.7005920410156,296.9512634277344,301.365478515625,293.1499938964844,293.1499938964844,278.54998779296875,38585.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365606904029846,1.0,0.0,0.0,3.6593291759490967,3.659353733062744,8.935035111790057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.599609375,0.0,1562.9642333984375,1895.4371337890625,0.0,3741.1259765625,0.9093911647796632,1.0,0.0,3.0,1.0,0.0
17936100,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.904850423336029,0.5126175880432129,0.4631350636482239,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.7131494283676147,0.6564571261405945,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9137485027313232,0.5276951193809509,0.3699562549591064,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8641842007637024,0.4472441375255584,0.4261007010936737,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.710877537727356,0.2422042191028595,1.107016921043396,285.0066833496094,284.95001220703125,304.3902893066406,293.94195556640625,299.46844482421875,297.24774169921875,285.0072021484375,1.0,0.6730612516403198,0.4051842987537384,0.4051842987537384,1.0,1.0,-3.629965543746948,1.1268941164016724,2.503071546554565,0.1478828191757202,0.9468027353286744,0.9468027353286744,0.0,191.6826629638672,171.0,66999.7734375,0.0,3915.73193359375,1.0,278.50225830078125,282.8287048339844,296.909423828125,301.14794921875,293.1499938964844,293.1499938964844,278.54998779296875,34548.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306660890579224,1.0,0.0,0.0,3.696934461593628,3.696958780288696,9.119621608988382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.8623046875,0.0,1575.0130615234375,1895.4371337890625,0.0,3687.2451171875,0.916301965713501,1.0,0.0,3.0,1.0,0.0
17936160,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.910836100578308,0.5125585198402405,0.4629480838775635,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.7159691452980042,0.6443772912025452,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9214410781860352,0.5296156406402588,0.3711707592010498,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8698033094406128,0.4478076994419098,0.4264563322067261,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7153638601303101,0.2424859851598739,1.1074166297912598,284.98565673828125,284.95001220703125,304.4003295898437,293.9486999511719,299.4737854003906,297.2575378417969,284.98394775390625,1.0,0.6690065860748291,0.4045751392841339,0.4045751392841339,1.0,1.0,-3.6175825595855713,1.1207525730133057,2.4968299865722656,0.1451014578342437,0.9486512541770936,0.9486512541770936,0.0,186.958724975586,159.0,66923.9375,0.0,3854.57470703125,1.0,278.5431213378906,282.81475830078125,296.9234924316406,301.1988525390625,293.1499938964844,293.1499938964844,278.25,34159.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283003807067872,1.0,0.0,0.0,3.746237754821777,3.746262311935425,9.364486572849272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.69140625,0.0,1628.7591552734375,1895.4371337890625,0.0,3665.552490234375,0.9253674149513244,1.0,0.0,3.0,1.0,0.0
17936220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9236341714859008,0.511121928691864,0.461619108915329,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.7223600149154663,0.6195093393325806,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9374589920043944,0.5324216485023499,0.3730325102806091,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8815664649009705,0.448105126619339,0.4266011416912079,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7242234945297241,0.2426015883684158,1.1068861484527588,284.89227294921875,284.95001220703125,304.4205627441406,293.9624328613281,299.48260498046875,297.2748107910156,284.89312744140625,1.0,0.6600722074508667,0.4033567905426025,0.4033567905426025,1.0,1.0,-3.587860107421875,1.106808066368103,2.481052160263061,0.139257475733757,0.8516557812690735,0.8516557812690735,0.0,177.3114471435547,147.0,66887.2421875,0.0,3719.738037109375,1.0,278.2572631835937,282.70928955078125,296.9674072265625,301.31561279296875,293.1499938964844,293.1499938964844,278.54998779296875,39594.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327871799468994,1.0,0.0,0.0,3.5896124839782715,3.5896363258361816,8.59782119277952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.9609375,0.0,1493.46923828125,1895.4371337890625,0.0,3706.662109375,0.894814670085907,1.0,0.0,3.0,1.0,0.0
17936280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9236341714859008,0.511121928691864,0.461619108915329,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.7223600149154663,0.6195093393325806,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9374589920043944,0.5324216485023499,0.3730325102806091,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8815664649009705,0.448105126619339,0.4266011416912079,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7242234945297241,0.2426015883684158,1.1068861484527588,284.89227294921875,284.95001220703125,304.4205627441406,293.9624328613281,299.48260498046875,297.2748107910156,284.89312744140625,1.0,0.6600722074508667,0.4033567905426025,0.4033567905426025,1.0,1.0,-3.587860107421875,1.106808066368103,2.481052160263061,0.139257475733757,0.8516557812690735,0.8516557812690735,0.0,177.3114471435547,147.0,66887.2421875,0.0,3719.738037109375,1.0,278.2572631835937,282.70928955078125,296.9674072265625,301.31561279296875,293.1499938964844,293.1499938964844,278.54998779296875,39594.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327871799468994,1.0,0.0,0.0,3.5896124839782715,3.5896363258361816,8.59782119277952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.9609375,0.0,1493.46923828125,1895.4371337890625,0.0,3706.662109375,0.894814670085907,1.0,0.0,3.0,1.0,0.0
17936340,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9400547742843628,0.5109656453132629,0.4608769416809082,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.7315998673439026,0.591034471988678,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9561654329299928,0.5362762212753296,0.3752621114253998,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8961937427520752,0.4491384625434875,0.4270226955413818,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7348710298538208,0.2431854754686355,1.107140302658081,284.97906494140625,284.95001220703125,304.4410095214844,293.9765014648437,299.50616455078125,297.3135986328125,284.9783020019531,1.0,0.6503798365592957,0.4021384418010711,0.4021384418010711,1.0,1.0,-3.556215763092041,1.0922290086746216,2.46398663520813,0.1332008987665176,0.9214521050453186,0.9214521050453186,0.0,166.77679443359375,165.0,65755.5234375,0.0,3576.879638671875,1.0,278.54180908203125,282.8282775878906,296.9432067871094,301.1407775878906,293.1499938964844,293.1499938964844,278.25,34622.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227185249328612,1.0,0.0,0.0,3.66526198387146,3.66528582572937,8.964030939750955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.310546875,0.0,1539.866455078125,1895.4371337890625,0.0,3614.225341796875,0.9076961874961852,1.0,0.0,3.0,1.0,0.0
17936400,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9400547742843628,0.5109656453132629,0.4608769416809082,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.7315998673439026,0.591034471988678,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9561654329299928,0.5362762212753296,0.3752621114253998,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8961937427520752,0.4491384625434875,0.4270226955413818,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7348710298538208,0.2431854754686355,1.107140302658081,284.97906494140625,284.95001220703125,304.4410095214844,293.9765014648437,299.50616455078125,297.3135986328125,284.9783020019531,1.0,0.6503798365592957,0.4021384418010711,0.4021384418010711,1.0,1.0,-3.556215763092041,1.0922290086746216,2.46398663520813,0.1332008987665176,0.9214521050453186,0.9214521050453186,0.0,166.77679443359375,165.0,65755.5234375,0.0,3576.879638671875,1.0,278.54180908203125,282.8282775878906,296.9432067871094,301.1407775878906,293.1499938964844,293.1499938964844,278.25,34622.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227185249328612,1.0,0.0,0.0,3.66526198387146,3.66528582572937,8.964030939750955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.310546875,0.0,1539.866455078125,1895.4371337890625,0.0,3614.225341796875,0.9076961874961852,1.0,0.0,3.0,1.0,0.0
17936460,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.942987024784088,0.5102893710136414,0.460499107837677,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.7365468740463257,0.5857399106025696,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9603884220123292,0.5379927158355713,0.3765755295753479,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8992374539375305,0.4494141340255737,0.4273934066295624,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7371464371681213,0.2434132397174835,1.1082340478897097,284.87408447265625,284.95001220703125,304.4525451660156,293.9844970703125,299.5187683105469,297.3305358886719,284.8771667480469,1.0,0.6496114730834961,0.4017805159091949,0.4017805159091949,1.0,1.0,-3.55269193649292,1.0899029970169067,2.4627890586853027,0.1315017491579055,0.8387377858161926,0.8387377858161926,0.0,164.9462432861328,165.0,66400.9296875,0.0,3557.177001953125,1.0,278.28875732421875,282.7150573730469,296.9994812011719,301.3387756347656,293.1499938964844,293.1499938964844,278.25,39786.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269823431968688,1.0,0.0,0.0,3.579526662826538,3.579550743103028,8.549574204153032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.765625,0.0,1483.9520263671875,1895.4371337890625,0.0,3653.45068359375,0.8907591700553894,1.0,0.0,3.0,1.0,0.0
17936520,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9417588710784912,0.5098205208778381,0.4599964320659637,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.739663302898407,0.5871117115020752,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.960419535636902,0.5393916368484497,0.3774926364421844,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8986389636993408,0.4496267139911651,0.4275652766227722,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7367650270462036,0.2435836493968963,1.1089773178100586,284.9144897460937,284.95001220703125,304.4616394042969,293.9908447265625,299.52618408203125,297.3392944335937,284.9160461425781,1.0,0.6505279541015625,0.4014993011951446,0.4014993011951446,1.0,1.0,-3.555927276611328,1.0901762247085571,2.465750932693481,0.1308939903974533,0.8500205874443054,0.8500205874443054,0.0,165.50955200195312,183.0,66196.6328125,0.0,3568.5458984375,1.0,278.25799560546875,282.7421264648437,296.9951171875,301.2832946777344,293.1499938964844,293.1499938964844,278.54998779296875,38763.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268704056739808,1.0,0.0,0.0,3.527106761932373,3.527130126953125,8.301001912514039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.525390625,0.0,1420.671875,1895.4371337890625,0.0,3652.42236328125,0.8805308938026428,1.0,0.0,3.0,1.0,0.0
17936580,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9340388774871826,0.5099039077758789,0.4599813818931579,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.7449377775192261,0.5997974872589111,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.955706775188446,0.5435349345207214,0.3803154230117798,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8928697109222412,0.4508479833602905,0.4286911785602569,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7326979041099548,0.2443855255842209,1.1128281354904177,285.0165710449219,284.95001220703125,304.4824523925781,294.0054626464844,299.5406494140625,297.3539733886719,285.0163879394531,1.0,0.6567833423614502,0.4008601605892181,0.4008601605892181,1.0,1.0,-3.58051872253418,1.096710443496704,2.483808279037476,0.1309418380260467,0.9491013288497924,0.9491013288497924,0.0,170.5642852783203,201.0,66085.640625,0.0,3660.205322265625,1.0,278.5415344238281,282.85662841796875,296.9845275878906,301.1849975585937,293.1499938964844,293.1499938964844,278.25,32988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192905426025392,1.0,0.0,0.0,3.661129713058472,3.6611533164978014,8.94383049399039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.1591796875,0.0,1522.98388671875,1895.4371337890625,0.0,3582.609375,0.905856192111969,1.0,0.0,3.0,1.0,0.0
17936640,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9340388774871826,0.5099039077758789,0.4599813818931579,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.7449377775192261,0.5997974872589111,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.955706775188446,0.5435349345207214,0.3803154230117798,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8928697109222412,0.4508479833602905,0.4286911785602569,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7326979041099548,0.2443855255842209,1.1128281354904177,285.0165710449219,284.95001220703125,304.4824523925781,294.0054626464844,299.5406494140625,297.3539733886719,285.0163879394531,1.0,0.6567833423614502,0.4008601605892181,0.4008601605892181,1.0,1.0,-3.58051872253418,1.096710443496704,2.483808279037476,0.1309418380260467,0.9491013288497924,0.9491013288497924,0.0,170.5642852783203,201.0,66085.640625,0.0,3660.205322265625,1.0,278.5415344238281,282.85662841796875,296.9845275878906,301.1849975585937,293.1499938964844,293.1499938964844,278.25,32988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192905426025392,1.0,0.0,0.0,3.661129713058472,3.6611533164978014,8.94383049399039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.1591796875,0.0,1522.98388671875,1895.4371337890625,0.0,3582.609375,0.905856192111969,1.0,0.0,3.0,1.0,0.0
17936700,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9274301528930664,0.5093550682067871,0.4599359929561615,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7457926869392395,0.6107851266860962,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9507072567939758,0.5451381206512451,0.3817239999771118,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8877585530281067,0.4511334896087646,0.4292976260185241,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7290467619895935,0.2445896863937378,1.1149911880493164,284.8999328613281,284.95001220703125,304.492919921875,294.0129089355469,299.5393981933594,297.3485717773437,284.8989562988281,1.0,0.6615518927574158,0.4005405902862549,0.4005405902862549,1.0,1.0,-3.5986990928649902,1.101978063583374,2.496721029281616,0.1315123289823532,0.8740822076797485,0.8740822076797485,0.0,174.89207458496094,201.0,67319.4453125,0.0,3732.339111328125,1.0,278.2972412109375,282.7132873535156,297.0447692871094,301.4349975585937,293.1499938964844,293.1499938964844,278.25,36600.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253479242324828,1.0,0.0,0.0,3.648397922515869,3.6484220027923584,8.881732469490089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.0263671875,0.0,1535.8758544921875,1895.4371337890625,0.0,3638.42822265625,0.9035351872444152,1.0,0.0,3.0,1.0,0.0
17936760,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9189529418945312,0.5086628794670105,0.4594736099243164,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.7455416321754456,0.6247679591178894,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9437705874443054,0.5466124415397644,0.3828698694705963,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8811489939689636,0.4512701630592346,0.4296247363090515,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7242307662963867,0.2446541935205459,1.116318702697754,284.92724609375,284.95001220703125,304.5033874511719,294.0203857421875,299.5313720703125,297.336669921875,284.9286499023437,1.0,0.6670412421226501,0.3997717201709747,0.3997717201709747,1.0,1.0,-3.61832332611084,1.1064441204071045,2.511879205703736,0.1309105157852172,0.8796812891960144,0.8796812891960144,0.0,180.34873962402344,219.0,67462.2890625,0.0,3815.8310546875,1.0,278.257568359375,282.7309875488281,297.045166015625,301.4044189453125,293.1499938964844,293.1499938964844,278.54998779296875,37157.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277151823043824,1.0,0.0,0.0,3.6038694381713854,3.6038930416107178,8.666253279443481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9052734375,0.0,1491.0006103515625,1895.4371337890625,0.0,3660.1806640625,0.8961797952651978,1.0,0.0,3.0,1.0,0.0
