time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9026459455490112,0.5085518956184387,0.4594994485378265,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7437233328819275,0.6558864712715149,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9289554357528688,0.5506106615066528,0.3857663869857788,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.867624044418335,0.4523191154003143,0.4308347404003143,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7138692140579224,0.2451305836439132,1.1200227737426758,285.03448486328125,284.95001220703125,304.5244445800781,294.0355834960937,299.5166320800781,297.3148498535156,285.0341491699219,1.0,0.6797922253608704,0.3982339799404144,0.3982339799404144,1.0,1.0,-3.66516375541687,1.1176966428756714,2.547466993331909,0.1300002336502075,0.9926400184631348,0.9926400184631348,0.0,193.01817321777344,222.0,67602.4375,0.0,4016.33740234375,1.0,278.5422058105469,282.84716796875,297.0295104980469,301.3245544433594,293.1499938964844,293.1499938964844,278.25,32373.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232228994369508,1.0,0.0,0.0,3.754441261291504,3.754465579986572,9.405543437424058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.38671875,0.0,1624.58447265625,1895.4371337890625,0.0,3618.870849609375,0.9264107942581176,1.0,0.0,3.0,1.0,0.0
17936880,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9026459455490112,0.5085518956184387,0.4594994485378265,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7437233328819275,0.6558864712715149,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9289554357528688,0.5506106615066528,0.3857663869857788,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.867624044418335,0.4523191154003143,0.4308347404003143,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7138692140579224,0.2451305836439132,1.1200227737426758,285.03448486328125,284.95001220703125,304.5244445800781,294.0355834960937,299.5166320800781,297.3148498535156,285.0341491699219,1.0,0.6797922253608704,0.3982339799404144,0.3982339799404144,1.0,1.0,-3.66516375541687,1.1176966428756714,2.547466993331909,0.1300002336502075,0.9926400184631348,0.9926400184631348,0.0,193.01817321777344,222.0,67602.4375,0.0,4016.33740234375,1.0,278.5422058105469,282.84716796875,297.0295104980469,301.3245544433594,293.1499938964844,293.1499938964844,278.25,32373.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232228994369508,1.0,0.0,0.0,3.754441261291504,3.754465579986572,9.405543437424058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.38671875,0.0,1624.58447265625,1895.4371337890625,0.0,3618.870849609375,0.9264107942581176,1.0,0.0,3.0,1.0,0.0
17936940,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.891106903553009,0.5069907903671265,0.458777368068695,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.7389574646949768,0.6798467636108398,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9183146357536316,0.5533969402313232,0.3881728649139404,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8578576445579529,0.4524655342102051,0.4315693080425262,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7055293917655945,0.2449905276298523,1.1218717098236084,284.9154968261719,284.95001220703125,304.5455322265625,294.0510559082031,299.4886169433594,297.2755432128906,284.9165344238281,1.0,0.6889150142669678,0.3966962397098541,0.3966962397098541,1.0,1.0,-3.6991491317749023,1.1244298219680786,2.574719190597534,0.1284036636352539,0.9051131010055542,0.9051131010055542,0.0,203.0830078125,225.0,69115.8125,0.0,4170.32080078125,1.0,278.25701904296875,282.6974182128906,297.0836181640625,301.5529479980469,293.1499938964844,293.1499938964844,278.1499938964844,36914.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332413077354432,1.0,0.0,0.0,3.719618320465088,3.7196431159973145,9.231877129423084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.134765625,0.0,1618.9835205078125,1895.4371337890625,0.0,3710.81494140625,0.9215902090072632,1.0,0.0,3.0,1.0,0.0
17937000,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.891106903553009,0.5069907903671265,0.458777368068695,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.7389574646949768,0.6798467636108398,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9183146357536316,0.5533969402313232,0.3881728649139404,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8578576445579529,0.4524655342102051,0.4315693080425262,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7055293917655945,0.2449905276298523,1.1218717098236084,284.9154968261719,284.95001220703125,304.5455322265625,294.0510559082031,299.4886169433594,297.2755432128906,284.9165344238281,1.0,0.6889150142669678,0.3966962397098541,0.3966962397098541,1.0,1.0,-3.6991491317749023,1.1244298219680786,2.574719190597534,0.1284036636352539,0.9051131010055542,0.9051131010055542,0.0,203.0830078125,225.0,69115.8125,0.0,4170.32080078125,1.0,278.25701904296875,282.6974182128906,297.0836181640625,301.5529479980469,293.1499938964844,293.1499938964844,278.1499938964844,36914.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332413077354432,1.0,0.0,0.0,3.719618320465088,3.7196431159973145,9.231877129423084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.134765625,0.0,1618.9835205078125,1895.4371337890625,0.0,3710.81494140625,0.9215902090072632,1.0,0.0,3.0,1.0,0.0
17937060,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8819437623023987,0.5057388544082642,0.4577868282794952,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9989830255508424,0.7339887619018555,0.6961338520050049,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9105519652366638,0.5563993453979492,0.390368640422821,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8503096699714661,0.4526429176330566,0.4319439828395843,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6986126899719238,0.2447672933340072,1.1220744848251345,284.9267272949219,284.95001220703125,304.5666809082031,294.0668029785156,299.46484375,297.2472839355469,284.9278259277344,1.0,0.6956282258033752,0.3947164118289947,0.3947164118289947,1.0,1.0,-3.721050262451172,1.1256486177444458,2.5954015254974365,0.1243970021605491,0.8860992789268494,0.8860992789268494,0.0,211.2014923095703,228.0,69429.6640625,0.0,4281.1982421875,1.0,278.15234375,282.6941833496094,297.0777282714844,301.5579528808594,293.1499938964844,293.1499938964844,278.45001220703125,37452.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935830056667328,1.0,0.0,0.0,3.652365446090698,3.652389764785767,8.901060368771141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9814453125,0.0,1546.673828125,1895.4371337890625,0.0,3734.4609375,0.9071359634399414,1.0,0.0,3.0,1.0,0.0
17937120,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8819437623023987,0.5057388544082642,0.4577868282794952,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9989830255508424,0.7339887619018555,0.6961338520050049,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9105519652366638,0.5563993453979492,0.390368640422821,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8503096699714661,0.4526429176330566,0.4319439828395843,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6986126899719238,0.2447672933340072,1.1220744848251345,284.9267272949219,284.95001220703125,304.5666809082031,294.0668029785156,299.46484375,297.2472839355469,284.9278259277344,1.0,0.6956282258033752,0.3947164118289947,0.3947164118289947,1.0,1.0,-3.721050262451172,1.1256486177444458,2.5954015254974365,0.1243970021605491,0.8860992789268494,0.8860992789268494,0.0,211.2014923095703,228.0,69429.6640625,0.0,4281.1982421875,1.0,278.15234375,282.6941833496094,297.0777282714844,301.5579528808594,293.1499938964844,293.1499938964844,278.45001220703125,37452.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935830056667328,1.0,0.0,0.0,3.652365446090698,3.652389764785767,8.901060368771141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9814453125,0.0,1546.673828125,1895.4371337890625,0.0,3734.4609375,0.9071359634399414,1.0,0.0,3.0,1.0,0.0
17937180,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8735265135765076,0.5055508017539978,0.4577178061008453,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9912528395652772,0.731990396976471,0.6940379738807678,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9037035703659058,0.5603240728378296,0.393173485994339,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8433175086975098,0.4535463750362396,0.4329323470592499,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6920784115791321,0.2449936270713806,1.1239659786224363,285.0155639648437,284.95001220703125,304.5878295898437,294.0827941894531,299.4564819335937,297.2433166503906,285.0140075683594,1.0,0.6998435258865356,0.3927365839481354,0.3927365839481354,1.0,1.0,-3.7251484394073486,1.12077796459198,2.604370355606079,0.1187741383910179,0.981439769268036,0.981439769268036,0.0,218.9615936279297,231.0,68908.3828125,0.0,4342.0390625,1.0,278.4432067871094,282.8046264648437,297.0661926269531,301.45574951171875,293.1499938964844,293.1499938964844,278.1499938964844,33094.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294825792312622,1.0,0.0,0.0,3.778284549713135,3.7783091068267822,9.525385848974112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.087890625,0.0,1658.1295166015625,1895.4371337890625,0.0,3676.397705078125,0.9319294691085817,1.0,0.0,3.0,1.0,0.0
17937240,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8735265135765076,0.5055508017539978,0.4577178061008453,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9912528395652772,0.731990396976471,0.6940379738807678,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9037035703659058,0.5603240728378296,0.393173485994339,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8433175086975098,0.4535463750362396,0.4329323470592499,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6920784115791321,0.2449936270713806,1.1239659786224363,285.0155639648437,284.95001220703125,304.5878295898437,294.0827941894531,299.4564819335937,297.2433166503906,285.0140075683594,1.0,0.6998435258865356,0.3927365839481354,0.3927365839481354,1.0,1.0,-3.7251484394073486,1.12077796459198,2.604370355606079,0.1187741383910179,0.981439769268036,0.981439769268036,0.0,218.9615936279297,231.0,68908.3828125,0.0,4342.0390625,1.0,278.4432067871094,282.8046264648437,297.0661926269531,301.45574951171875,293.1499938964844,293.1499938964844,278.1499938964844,33094.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294825792312622,1.0,0.0,0.0,3.778284549713135,3.7783091068267822,9.525385848974112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.087890625,0.0,1658.1295166015625,1895.4371337890625,0.0,3676.397705078125,0.9319294691085817,1.0,0.0,3.0,1.0,0.0
17937300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8704109191894531,0.5048069357872009,0.4575031697750091,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9883708953857422,0.7311263680458069,0.6935136914253235,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9015709757804872,0.5617509484291077,0.3944665789604187,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8408750891685486,0.453641414642334,0.4333545267581939,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6897726655006409,0.2449428439140319,1.124837875366211,284.8823547363281,284.95001220703125,304.5984191894531,294.0909118652344,299.4506225585937,297.2391052246094,284.8802185058594,1.0,0.7015214562416077,0.3917466700077057,0.3917466700077057,1.0,1.0,-3.727377653121948,1.1183887720108032,2.6089890003204346,0.1160212159156799,0.8921764492988586,0.8921764492988586,0.0,221.90652465820312,231.0,69987.9921875,0.0,4366.9677734375,1.0,278.19482421875,282.65313720703125,297.1219787597656,301.69549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36874.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352187514305116,1.0,0.0,0.0,3.757603168487549,3.7576284408569336,9.421392519470828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.45703125,0.0,1662.9437255859375,1895.4371337890625,0.0,3728.8818359375,0.928131103515625,1.0,0.0,3.0,1.0,0.0
17937360,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8669484257698059,0.5039114356040955,0.4568008184432983,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.985239326953888,0.7302771210670471,0.6927502155303955,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8991250991821289,0.5630415081977844,0.3954375684261322,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8381836414337158,0.4535755813121795,0.4334315061569214,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6872148513793945,0.2447787523269653,1.1247698068618774,284.9022216796875,284.95001220703125,304.6089782714844,294.0990600585937,299.4456787109375,297.2339172363281,284.9035339355469,1.0,0.702836275100708,0.3910578787326813,0.3910578787326813,1.0,1.0,-3.72679615020752,1.115946650505066,2.610849380493164,0.113907091319561,0.8852258324623108,0.8852258324623108,0.0,224.8476409912109,234.0,69736.5,0.0,4384.10205078125,1.0,278.1568298339844,282.6713562011719,297.1182861328125,301.6388244628906,293.1499938964844,293.1499938964844,278.45001220703125,38164.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367823004722596,1.0,0.0,0.0,3.690570116043091,3.690594911575317,9.088249157684912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.267578125,0.0,1595.1517333984375,1895.4371337890625,0.0,3743.146728515625,0.9160556197166444,1.0,0.0,3.0,1.0,0.0
17937420,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8629602789878845,0.5035868287086487,0.4563282430171966,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.981521725654602,0.7303475141525269,0.6925204396247864,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8971483111381531,0.5668816566467285,0.3979838192462921,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8352180123329163,0.4543606042861938,0.4340837597846985,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6842859983444214,0.2449861019849777,1.1257089376449585,285.0047607421875,284.95001220703125,304.63006591796875,294.11553955078125,299.4458923339844,297.23712158203125,285.0036315917969,1.0,0.7052828073501587,0.3896803557872772,0.3896803557872772,1.0,1.0,-3.730917453765869,1.1129502058029177,2.617967367172241,0.1099923700094223,0.9783404469490052,0.9783404469490052,0.0,228.7813873291016,237.0,69078.9140625,0.0,4420.6611328125,1.0,278.4435119628906,282.79400634765625,297.09674072265625,301.5010681152344,293.1499938964844,293.1499938964844,278.1499938964844,33567.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297662377357484,1.0,0.0,0.0,3.796513319015503,3.7965383529663086,9.61752107286884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.6328125,0.0,1683.430419921875,1895.4371337890625,0.0,3678.998046875,0.936367392539978,1.0,0.0,3.0,1.0,0.0
17937480,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8629602789878845,0.5035868287086487,0.4563282430171966,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.981521725654602,0.7303475141525269,0.6925204396247864,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8971483111381531,0.5668816566467285,0.3979838192462921,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8352180123329163,0.4543606042861938,0.4340837597846985,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6842859983444214,0.2449861019849777,1.1257089376449585,285.0047607421875,284.95001220703125,304.63006591796875,294.11553955078125,299.4458923339844,297.23712158203125,285.0036315917969,1.0,0.7052828073501587,0.3896803557872772,0.3896803557872772,1.0,1.0,-3.730917453765869,1.1129502058029177,2.617967367172241,0.1099923700094223,0.9783404469490052,0.9783404469490052,0.0,228.7813873291016,237.0,69078.9140625,0.0,4420.6611328125,1.0,278.4435119628906,282.79400634765625,297.09674072265625,301.5010681152344,293.1499938964844,293.1499938964844,278.1499938964844,33567.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297662377357484,1.0,0.0,0.0,3.796513319015503,3.7965383529663086,9.61752107286884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.6328125,0.0,1683.430419921875,1895.4371337890625,0.0,3678.998046875,0.936367392539978,1.0,0.0,3.0,1.0,0.0
17937540,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8587654829025269,0.5020291805267334,0.455385148525238,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.977632224559784,0.7294178009033203,0.6921082139015198,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8949703574180603,0.5696727633476257,0.4002275764942169,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8321676850318909,0.4544075429439544,0.434501051902771,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6813169717788696,0.2448031455278396,1.126245617866516,284.9006652832031,284.95001220703125,304.65106201171875,294.1322631835937,299.4393005371094,297.23101806640625,284.90203857421875,1.0,0.7074266672134399,0.3883028328418731,0.3883028328418731,1.0,1.0,-3.733144998550415,1.109297275543213,2.623847723007202,0.1061390563845634,0.8846202492713928,0.8846202492713928,0.0,232.7041931152344,240.0,69850.6171875,0.0,4451.9111328125,1.0,278.15643310546875,282.6685485839844,297.1485595703125,301.6767272949219,293.1499938964844,293.1499938964844,278.45001220703125,38421.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936397910118103,1.0,0.0,0.0,3.6984362602233887,3.6984610557556152,9.127031717071076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.029296875,0.0,1606.0888671875,1895.4371337890625,0.0,3739.64111328125,0.9179564118385316,1.0,0.0,3.0,1.0,0.0
17937600,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8587654829025269,0.5020291805267334,0.455385148525238,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.977632224559784,0.7294178009033203,0.6921082139015198,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8949703574180603,0.5696727633476257,0.4002275764942169,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8321676850318909,0.4544075429439544,0.434501051902771,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6813169717788696,0.2448031455278396,1.126245617866516,284.9006652832031,284.95001220703125,304.65106201171875,294.1322631835937,299.4393005371094,297.23101806640625,284.90203857421875,1.0,0.7074266672134399,0.3883028328418731,0.3883028328418731,1.0,1.0,-3.733144998550415,1.109297275543213,2.623847723007202,0.1061390563845634,0.8846202492713928,0.8846202492713928,0.0,232.7041931152344,240.0,69850.6171875,0.0,4451.9111328125,1.0,278.15643310546875,282.6685485839844,297.1485595703125,301.6767272949219,293.1499938964844,293.1499938964844,278.45001220703125,38421.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936397910118103,1.0,0.0,0.0,3.6984362602233887,3.6984610557556152,9.127031717071076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.029296875,0.0,1606.0888671875,1895.4371337890625,0.0,3739.64111328125,0.9179564118385316,1.0,0.0,3.0,1.0,0.0
17937660,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8566532135009766,0.5018478035926819,0.4549376368522644,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9756138324737548,0.7295875549316406,0.6919716596603394,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8941370844841003,0.5721448659896851,0.4017582535743713,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8306543231010437,0.4548940658569336,0.4347952902317047,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6797927021980286,0.2449250817298889,1.1265006065368652,285.0180969238281,284.95001220703125,304.6644287109375,294.1430969238281,299.4401550292969,297.2335510253906,285.01708984375,1.0,0.7086775302886963,0.3875061273574829,0.3875061273574829,1.0,1.0,-3.734934329986572,1.107338786125183,2.6275956630706787,0.1037748977541923,0.9728406667709352,0.9728406667709352,0.0,234.7796936035156,240.0,69038.109375,0.0,4470.189453125,1.0,278.4227294921875,282.8034362792969,297.11199951171875,301.4865417480469,293.1499938964844,293.1499938964844,278.45001220703125,33680.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298769235610962,1.0,0.0,0.0,3.76597261428833,3.7659974098205566,9.463409469390172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.486328125,0.0,1648.1563720703125,1895.4371337890625,0.0,3680.012939453125,0.930337131023407,1.0,0.0,3.0,1.0,0.0
17937720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8559624552726746,0.5017775893211365,0.4549485146999359,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9749494194984436,0.7297476530075073,0.6921804547309875,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8941578269004822,0.5735545754432678,0.4027879238128662,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8302205204963684,0.4552277028560638,0.4351482689380646,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6793349385261536,0.2450474500656128,1.1271711587905884,285.005859375,284.95001220703125,304.67193603515625,294.14923095703125,299.4410705566406,297.2355041503906,285.0047607421875,1.0,0.709467351436615,0.3870579898357391,0.3870579898357391,1.0,1.0,-3.737668037414551,1.1068129539489746,2.630855083465576,0.102614589035511,0.9795348048210144,0.9795348048210144,0.0,235.67237854003903,243.0,69181.9296875,0.0,4483.56005859375,1.0,278.44354248046875,282.7935485839844,297.12890625,301.5397033691406,293.1499938964844,293.1499938964844,278.1499938964844,33624.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290691018104552,1.0,0.0,0.0,3.8025221824646,3.802547216415405,9.647989145378233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1064453125,0.0,1691.0501708984375,1895.4371337890625,0.0,3672.60546875,0.9377726912498474,1.0,0.0,3.0,1.0,0.0
17937780,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8524079918861389,0.5002538561820984,0.4540276229381561,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.971466898918152,0.7288385033607483,0.6918124556541443,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8925297260284424,0.5762904286384583,0.4049934148788452,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8276933431625366,0.4552833437919616,0.4355633556842804,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6768642067909241,0.2448808848857879,1.1277265548706057,284.9013366699219,284.95001220703125,304.69268798828125,294.1664123535156,299.43536376953125,297.2297058105469,284.9026794433594,1.0,0.7114052176475525,0.3858131468296051,0.3858131468296051,1.0,1.0,-3.7399494647979736,1.103576421737671,2.6363730430603027,0.0991421118378639,0.8862348198890686,0.8862348198890686,0.0,239.15579223632807,246.0,69966.34375,0.0,4512.2421875,1.0,278.1564025878906,282.6675109863281,297.1821594238281,301.7177429199219,293.1499938964844,293.1499938964844,278.45001220703125,38407.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356013536453248,1.0,0.0,0.0,3.705404281616211,3.7054293155670166,9.161455523098994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.978515625,0.0,1613.9735107421875,1895.4371337890625,0.0,3732.374267578125,0.9194998145103456,1.0,0.0,3.0,1.0,0.0
17937840,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8524079918861389,0.5002538561820984,0.4540276229381561,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.971466898918152,0.7288385033607483,0.6918124556541443,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8925297260284424,0.5762904286384583,0.4049934148788452,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8276933431625366,0.4552833437919616,0.4355633556842804,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6768642067909241,0.2448808848857879,1.1277265548706057,284.9013366699219,284.95001220703125,304.69268798828125,294.1664123535156,299.43536376953125,297.2297058105469,284.9026794433594,1.0,0.7114052176475525,0.3858131468296051,0.3858131468296051,1.0,1.0,-3.7399494647979736,1.103576421737671,2.6363730430603027,0.0991421118378639,0.8862348198890686,0.8862348198890686,0.0,239.15579223632807,246.0,69966.34375,0.0,4512.2421875,1.0,278.1564025878906,282.6675109863281,297.1821594238281,301.7177429199219,293.1499938964844,293.1499938964844,278.45001220703125,38407.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356013536453248,1.0,0.0,0.0,3.705404281616211,3.7054293155670166,9.161455523098994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.978515625,0.0,1613.9735107421875,1895.4371337890625,0.0,3732.374267578125,0.9194998145103456,1.0,0.0,3.0,1.0,0.0
17937900,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8507946133613586,0.5000611543655396,0.4535991549491882,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9698268175125122,0.7288840413093567,0.6915997862815857,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8918677568435669,0.5781506299972534,0.4061102867126465,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8265314698219299,0.4556178748607635,0.4357344806194305,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6756990551948547,0.2449489086866378,1.1277800798416138,285.017822265625,284.95001220703125,304.7030029296875,294.1750793457031,299.4355773925781,297.2311706542969,285.01910400390625,1.0,0.712294340133667,0.3851907551288605,0.3851907551288605,1.0,1.0,-3.740784168243408,1.10185968875885,2.638924598693848,0.097243420779705,0.9677969813346864,0.9677969813346864,0.0,240.7533569335937,246.0,69088.0,0.0,4524.828125,1.0,278.40338134765625,282.8013610839844,297.1447448730469,301.5107421875,293.1499938964844,293.1499938964844,278.45001220703125,34283.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300285577774048,1.0,0.0,0.0,3.749338150024414,3.7493629455566406,9.379993457514502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4287109375,0.0,1633.3292236328125,1895.4371337890625,0.0,3681.40283203125,0.9278557896614076,1.0,0.0,3.0,1.0,0.0
17937960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8499206304550171,0.5000119805335999,0.4535932242870331,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.968927800655365,0.7291144132614136,0.6918330192565918,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8919528722763062,0.5801425576210022,0.4075150191783905,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8259890675544739,0.4560966193675995,0.436197429895401,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6751196980476379,0.2451247572898864,1.1286249160766602,285.007080078125,284.95001220703125,304.7132873535156,294.1838073730469,299.43707275390625,297.2342834472656,285.0059509277344,1.0,0.7133275270462036,0.3845737874507904,0.3845737874507904,1.0,1.0,-3.744318008422852,1.1010451316833496,2.643272876739502,0.095579095184803,0.9820412993431092,0.9820412993431092,0.0,241.928466796875,249.0,69290.2578125,0.0,4542.32958984375,1.0,278.4436340332031,282.79315185546875,297.1631774902344,301.5810546875,293.1499938964844,293.1499938964844,278.1499938964844,33609.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928255558013916,1.0,0.0,0.0,3.809026718139648,3.809051752090454,9.68102426668338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.630859375,0.0,1698.7337646484375,1895.4371337890625,0.0,3665.141357421875,0.9392667412757874,1.0,0.0,3.0,1.0,0.0
17938020,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8466249704360962,0.4984941780567169,0.4526787102222442,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9654871225357056,0.7281423211097717,0.6914078593254089,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8905123472213745,0.5828707218170166,0.4097139239311218,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8236358165740967,0.4561357796192169,0.4365978837013244,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6728272438049316,0.244948536157608,1.1291357278823853,284.9010009765625,284.95001220703125,304.733642578125,294.201416015625,299.4313049316406,297.22869873046875,284.90234375,1.0,0.7151929140090942,0.3833398520946502,0.3833398520946502,1.0,1.0,-3.746459484100342,1.0977760553359983,2.6486833095550537,0.0920750275254249,0.8879382610321045,0.8879382610321045,0.0,245.3116607666016,252.0,70084.3671875,0.0,4570.0576171875,1.0,278.1563415527344,282.6655578613281,297.21710205078125,301.7605895996094,293.1499938964844,293.1499938964844,278.45001220703125,38394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347736239433287,1.0,0.0,0.0,3.713188171386719,3.713213205337525,9.199986834573792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.3681640625,0.0,1622.83935546875,1895.4371337890625,0.0,3724.817626953125,0.9212161898612976,1.0,0.0,3.0,1.0,0.0
17938080,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8466249704360962,0.4984941780567169,0.4526787102222442,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9654871225357056,0.7281423211097717,0.6914078593254089,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8905123472213745,0.5828707218170166,0.4097139239311218,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8236358165740967,0.4561357796192169,0.4365978837013244,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6728272438049316,0.244948536157608,1.1291357278823853,284.9010009765625,284.95001220703125,304.733642578125,294.201416015625,299.4313049316406,297.22869873046875,284.90234375,1.0,0.7151929140090942,0.3833398520946502,0.3833398520946502,1.0,1.0,-3.746459484100342,1.0977760553359983,2.6486833095550537,0.0920750275254249,0.8879382610321045,0.8879382610321045,0.0,245.3116607666016,252.0,70084.3671875,0.0,4570.0576171875,1.0,278.1563415527344,282.6655578613281,297.21710205078125,301.7605895996094,293.1499938964844,293.1499938964844,278.45001220703125,38394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347736239433287,1.0,0.0,0.0,3.713188171386719,3.713213205337525,9.199986834573792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.3681640625,0.0,1622.83935546875,1895.4371337890625,0.0,3724.817626953125,0.9212161898612976,1.0,0.0,3.0,1.0,0.0
17938140,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8442984819412231,0.4982574582099914,0.4522472321987152,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.96295428276062,0.7283552885055542,0.6913678646087646,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8900436758995056,0.5867338180541992,0.412239134311676,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.822028636932373,0.4569342136383056,0.4372153580188751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6711865663528442,0.2451804280281067,1.1299717426300049,285.0072326660156,284.95001220703125,304.7538146972656,294.21923828125,299.43292236328125,297.2333984375,285.0061340332031,1.0,0.7170637249946594,0.3821059167385101,0.3821059167385101,1.0,1.0,-3.750667810440064,1.095186471939087,2.655481338500977,0.0884524509310722,0.9841775298118592,0.9841775298118592,0.0,248.03372192382807,255.0,69398.5546875,0.0,4599.47998046875,1.0,278.4436340332031,282.79180908203125,297.19873046875,301.6241455078125,293.1499938964844,293.1499938964844,278.1499938964844,33638.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274221658706664,1.0,0.0,0.0,3.8160574436187744,3.816082715988159,9.716796967040864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.966796875,0.0,1707.4100341796875,1895.4371337890625,0.0,3657.490478515625,0.9408453702926636,1.0,0.0,3.0,1.0,0.0
17938200,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8442984819412231,0.4982574582099914,0.4522472321987152,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.96295428276062,0.7283552885055542,0.6913678646087646,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8900436758995056,0.5867338180541992,0.412239134311676,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.822028636932373,0.4569342136383056,0.4372153580188751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6711865663528442,0.2451804280281067,1.1299717426300049,285.0072326660156,284.95001220703125,304.7538146972656,294.21923828125,299.43292236328125,297.2333984375,285.0061340332031,1.0,0.7170637249946594,0.3821059167385101,0.3821059167385101,1.0,1.0,-3.750667810440064,1.095186471939087,2.655481338500977,0.0884524509310722,0.9841775298118592,0.9841775298118592,0.0,248.03372192382807,255.0,69398.5546875,0.0,4599.47998046875,1.0,278.4436340332031,282.79180908203125,297.19873046875,301.6241455078125,293.1499938964844,293.1499938964844,278.1499938964844,33638.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274221658706664,1.0,0.0,0.0,3.8160574436187744,3.816082715988159,9.716796967040864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.966796875,0.0,1707.4100341796875,1895.4371337890625,0.0,3657.490478515625,0.9408453702926636,1.0,0.0,3.0,1.0,0.0
17938260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8411668539047241,0.4967432916164398,0.4513353705406189,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.95948588848114,0.7273157238960266,0.6908799409866333,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8887017965316772,0.5894523859024048,0.4144338965415954,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8197592496871948,0.4569537341594696,0.4375981092453003,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6689974069595337,0.2449891120195388,1.1304179430007937,284.9004211425781,284.95001220703125,304.773681640625,294.2372436523437,299.4270935058594,297.2279052734375,284.9017639160156,1.0,0.7188888192176819,0.3808935582637787,0.3808935582637787,1.0,1.0,-3.7526328563690186,1.091907262802124,2.6607255935668945,0.084938034415245,0.8894798159599304,0.8894798159599304,0.0,251.39572143554688,258.0,70197.921875,0.0,4626.646484375,1.0,278.1562805175781,282.6635131835937,297.2528076171875,301.8040466308594,293.1499938964844,293.1499938964844,278.45001220703125,38396.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339110851287842,1.0,0.0,0.0,3.720797538757324,3.72082257270813,9.237732001565746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3955078125,0.0,1631.6492919921875,1895.4371337890625,0.0,3716.937744140625,0.9229077100753784,1.0,0.0,3.0,1.0,0.0
17938320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8411668539047241,0.4967432916164398,0.4513353705406189,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.95948588848114,0.7273157238960266,0.6908799409866333,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8887017965316772,0.5894523859024048,0.4144338965415954,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8197592496871948,0.4569537341594696,0.4375981092453003,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6689974069595337,0.2449891120195388,1.1304179430007937,284.9004211425781,284.95001220703125,304.773681640625,294.2372436523437,299.4270935058594,297.2279052734375,284.9017639160156,1.0,0.7188888192176819,0.3808935582637787,0.3808935582637787,1.0,1.0,-3.7526328563690186,1.091907262802124,2.6607255935668945,0.084938034415245,0.8894798159599304,0.8894798159599304,0.0,251.39572143554688,258.0,70197.921875,0.0,4626.646484375,1.0,278.1562805175781,282.6635131835937,297.2528076171875,301.8040466308594,293.1499938964844,293.1499938964844,278.45001220703125,38396.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339110851287842,1.0,0.0,0.0,3.720797538757324,3.72082257270813,9.237732001565746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3955078125,0.0,1631.6492919921875,1895.4371337890625,0.0,3716.937744140625,0.9229077100753784,1.0,0.0,3.0,1.0,0.0
17938380,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8389537334442139,0.4965125918388366,0.4509070813655853,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9569295048713684,0.727465808391571,0.6907786130905151,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8882941603660583,0.5933196544647217,0.4169584512710571,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8182041645050049,0.4577378630638122,0.4381996095180511,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6674254536628723,0.2452074587345123,1.1311869621276855,285.0075378417969,284.95001220703125,304.79327392578125,294.25543212890625,299.4286499023437,297.2326965332031,285.0064697265625,1.0,0.7207245826721191,0.3796811699867248,0.3796811699867248,1.0,1.0,-3.756670236587525,1.0893089771270752,2.667361259460449,0.081299178302288,0.986266791820526,0.986266791820526,0.0,254.1051483154297,261.0,69501.578125,0.0,4655.6064453125,1.0,278.44366455078125,282.790771484375,297.2348327636719,301.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,33655.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265409708023072,1.0,0.0,0.0,3.822668075561523,3.822693347930908,9.75049033513642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.0048828125,0.0,1715.5211181640625,1895.4371337890625,0.0,3649.3955078125,0.9423532485961914,1.0,0.0,3.0,1.0,0.0
17938440,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8389537334442139,0.4965125918388366,0.4509070813655853,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9569295048713684,0.727465808391571,0.6907786130905151,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8882941603660583,0.5933196544647217,0.4169584512710571,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8182041645050049,0.4577378630638122,0.4381996095180511,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6674254536628723,0.2452074587345123,1.1311869621276855,285.0075378417969,284.95001220703125,304.79327392578125,294.25543212890625,299.4286499023437,297.2326965332031,285.0064697265625,1.0,0.7207245826721191,0.3796811699867248,0.3796811699867248,1.0,1.0,-3.756670236587525,1.0893089771270752,2.667361259460449,0.081299178302288,0.986266791820526,0.986266791820526,0.0,254.1051483154297,261.0,69501.578125,0.0,4655.6064453125,1.0,278.44366455078125,282.790771484375,297.2348327636719,301.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,33655.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265409708023072,1.0,0.0,0.0,3.822668075561523,3.822693347930908,9.75049033513642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.0048828125,0.0,1715.5211181640625,1895.4371337890625,0.0,3649.3955078125,0.9423532485961914,1.0,0.0,3.0,1.0,0.0
17938500,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8378018140792847,0.4958379864692688,0.450682669878006,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9555938243865968,0.7270228862762451,0.6907538175582886,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8880288004875183,0.5947451591491699,0.4182133376598358,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.817406177520752,0.4578200280666351,0.4385441541671753,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6666525602340698,0.2451647818088531,1.1318129301071167,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4263000488281,297.2308349609375,284.87677001953125,1.0,0.72170490026474,0.3790749907493591,0.3790749907493591,1.0,1.0,-3.7590560913085938,1.0881187915802002,2.6709372997283936,0.0796214342117309,0.897938072681427,0.897938072681427,0.0,255.5574188232422,261.0,70572.7890625,0.0,4671.77099609375,1.0,278.1939392089844,282.6424865722656,297.291015625,301.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,37212.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317731261253356,1.0,0.0,0.0,3.7969658374786377,3.7969915866851807,9.619814136385685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.62109375,0.0,1712.3394775390625,1895.4371337890625,0.0,3697.3828125,0.9372628331184388,1.0,0.0,3.0,1.0,0.0
17938560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8359617590904236,0.495008647441864,0.4500039517879486,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9534383416175842,0.7263654470443726,0.690233588218689,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8870313167572021,0.5960256457328796,0.4191472828388214,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8159937262535095,0.4577425122261047,0.4385688900947571,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6653268933296204,0.2450028210878372,1.131574630737305,284.9001770019531,284.95001220703125,304.81256103515625,294.2738037109375,299.4227294921875,297.2272644042969,284.9015808105469,1.0,0.7225187420845032,0.3784936368465423,0.3784936368465423,1.0,1.0,-3.758483409881592,1.0860400199890137,2.672443389892578,0.0777804106473922,0.8911910057067871,0.8911910057067871,0.0,257.45831298828125,264.0,70306.8828125,0.0,4682.3505859375,1.0,278.15655517578125,282.6620483398437,297.2891540527344,301.8478088378906,293.1499938964844,293.1499938964844,278.45001220703125,38362.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932975709438324,1.0,0.0,0.0,3.7279789447784415,3.728003978729248,9.273425121136824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.689453125,0.0,1639.724365234375,1895.4371337890625,0.0,3708.386474609375,0.9245592951774596,1.0,0.0,3.0,1.0,0.0
17938620,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8338435888290405,0.4947836399078369,0.4495814740657806,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9508627653121948,0.7264536023139954,0.6900749802589417,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8866697549819946,0.5998884439468384,0.4216671586036682,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8144741058349609,0.4585138857364654,0.4391579926013946,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.663816511631012,0.2452085316181183,1.1322869062423706,285.00787353515625,284.95001220703125,304.8314514160156,294.2923583984375,299.4243469238281,297.2320861816406,285.0068054199219,1.0,0.7243260741233826,0.3773308992385864,0.3773308992385864,1.0,1.0,-3.7623701095581055,1.0835330486297607,2.6788370609283447,0.0742150619626045,0.9883633255958556,0.9883633255958556,0.0,260.1636962890625,267.0,69602.375,0.0,4710.9501953125,1.0,278.4437255859375,282.78985595703125,297.271728515625,301.71112060546875,293.1499938964844,293.1499938964844,278.1499938964844,33669.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256153106689452,1.0,0.0,0.0,3.829055786132813,3.829081058502197,9.78310367827362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0078125,0.0,1723.361083984375,1895.4371337890625,0.0,3640.886962890625,0.943808138370514,1.0,0.0,3.0,1.0,0.0
