time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8338435888290405,0.4947836399078369,0.4495814740657806,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9508627653121948,0.7264536023139954,0.6900749802589417,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8866697549819946,0.5998884439468384,0.4216671586036682,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8144741058349609,0.4585138857364654,0.4391579926013946,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.663816511631012,0.2452085316181183,1.1322869062423706,285.00787353515625,284.95001220703125,304.8314514160156,294.2923583984375,299.4243469238281,297.2320861816406,285.0068054199219,1.0,0.7243260741233826,0.3773308992385864,0.3773308992385864,1.0,1.0,-3.7623701095581055,1.0835330486297607,2.6788370609283447,0.0742150619626045,0.9883633255958556,0.9883633255958556,0.0,260.1636962890625,267.0,69602.375,0.0,4710.9501953125,1.0,278.4437255859375,282.78985595703125,297.271728515625,301.71112060546875,293.1499938964844,293.1499938964844,278.1499938964844,33669.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256153106689452,1.0,0.0,0.0,3.829055786132813,3.829081058502197,9.78310367827362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0078125,0.0,1723.361083984375,1895.4371337890625,0.0,3640.886962890625,0.943808138370514,1.0,0.0,3.0,1.0,0.0
17938740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8309656977653503,0.493284672498703,0.4486863613128662,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9473567008972168,0.7252892255783081,0.6894742846488953,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8854685425758362,0.6025693416595459,0.4238440990447998,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8123000264167786,0.4585020244121551,0.4395153522491455,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6617996692657471,0.2449899166822433,1.1326225996017456,284.8993835449219,284.95001220703125,304.8500061035156,294.3110656738281,299.4182434082031,297.22662353515625,284.9007568359375,1.0,0.7260933518409729,0.3761681914329529,0.3761681914329529,1.0,1.0,-3.7640347480773926,1.080285906791687,2.683748960494995,0.0706986114382743,0.892429769039154,0.892429769039154,0.0,263.5162353515625,270.0,70413.8671875,0.0,4737.326171875,1.0,278.1561889648437,282.65997314453125,297.3264465332031,301.89239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38395.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320539832115172,1.0,0.0,0.0,3.735042572021485,3.735067844390869,9.30860096559627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.8447265625,0.0,1648.1995849609375,1895.4371337890625,0.0,3699.953857421875,0.92607182264328,1.0,0.0,3.0,1.0,0.0
17938800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8309656977653503,0.493284672498703,0.4486863613128662,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9473567008972168,0.7252892255783081,0.6894742846488953,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8854685425758362,0.6025693416595459,0.4238440990447998,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8123000264167786,0.4585020244121551,0.4395153522491455,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6617996692657471,0.2449899166822433,1.1326225996017456,284.8993835449219,284.95001220703125,304.8500061035156,294.3110656738281,299.4182434082031,297.22662353515625,284.9007568359375,1.0,0.7260933518409729,0.3761681914329529,0.3761681914329529,1.0,1.0,-3.7640347480773926,1.080285906791687,2.683748960494995,0.0706986114382743,0.892429769039154,0.892429769039154,0.0,263.5162353515625,270.0,70413.8671875,0.0,4737.326171875,1.0,278.1561889648437,282.65997314453125,297.3264465332031,301.89239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38395.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320539832115172,1.0,0.0,0.0,3.735042572021485,3.735067844390869,9.30860096559627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.8447265625,0.0,1648.1995849609375,1895.4371337890625,0.0,3699.953857421875,0.92607182264328,1.0,0.0,3.0,1.0,0.0
17938860,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8292997479438782,0.4931239783763885,0.4482513964176178,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9452565908432008,0.7252882719039917,0.6891714930534363,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.885027289390564,0.6053404808044434,0.4255555868148803,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8110395073890686,0.4590242803096771,0.4398298859596252,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6605897545814514,0.2451042383909225,1.132807970046997,285.0177001953125,284.95001220703125,304.86309814453125,294.3247375488281,299.4193115234375,297.2299499511719,285.0165405273437,1.0,0.7273194193840027,0.3753732144832611,0.3753732144832611,1.0,1.0,-3.765796184539795,1.0782660245895386,2.687530279159546,0.0681189373135566,0.9849081039428712,0.9849081039428712,0.0,265.5858764648437,270.0,69588.7109375,0.0,4755.767578125,1.0,278.4306030273437,282.7969665527344,297.2945251464844,301.71368408203125,293.1499938964844,293.1499938964844,278.45001220703125,33658.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925140380859375,1.0,0.0,0.0,3.80927038192749,3.809295654296875,9.682263453214546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.6611328125,0.0,1699.4012451171875,1895.4371337890625,0.0,3636.51953125,0.939736783504486,1.0,0.0,3.0,1.0,0.0
17938920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.828925371170044,0.4930698573589325,0.4482691586017608,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.944770097732544,0.7253202199935913,0.6892578601837158,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8851423263549805,0.6064242124557495,0.4263536334037781,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.810801088809967,0.4592631757259369,0.4400913417339325,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6603446006774902,0.2451839596033096,1.133273959159851,285.00830078125,284.95001220703125,304.8681335449219,294.3301086425781,299.4199523925781,297.2314758300781,285.0072326660156,1.0,0.7278722524642944,0.3750640749931335,0.3750640749931335,1.0,1.0,-3.767756700515747,1.077891826629639,2.6898648738861084,0.0672323554754257,0.9903689622879028,0.9903689622879028,0.0,266.2202453613281,273.0,69701.3828125,0.0,4765.53369140625,1.0,278.4437561035156,282.7891540527344,297.3092956542969,301.7554016113281,293.1499938964844,293.1499938964844,278.1499938964844,33685.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246471524238586,1.0,0.0,0.0,3.835136651992798,3.8351621627807617,9.81420157586399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.8828125,0.0,1730.8629150390625,1895.4371337890625,0.0,3631.981689453125,0.9451960325241088,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8261466026306152,0.4915814697742462,0.4473854005336761,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9412736296653748,0.7240992188453674,0.6886061429977417,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8840001821517944,0.6090783476829529,0.4285162687301636,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8086515665054321,0.4592391550540924,0.4404394030570984,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6584094166755676,0.2449539005756378,1.1335636377334597,284.8990173339844,284.95001220703125,304.8858642578125,294.349609375,299.41387939453125,297.2259826660156,284.9004211425781,1.0,0.7296140193939209,0.3739599585533142,0.3739599585533142,1.0,1.0,-3.76928973197937,1.0747783184051514,2.6945114135742188,0.0638481527566909,0.8939501047134399,0.8939501047134399,0.0,269.5694885253906,276.0,70522.40625,0.0,4791.56494140625,1.0,278.1561584472656,282.65850830078125,297.3647766113281,301.9379577636719,293.1499938964844,293.1499938964844,278.45001220703125,38388.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310399889945984,1.0,0.0,0.0,3.7419545650482178,3.7419798374176025,9.34308445721399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1318359375,0.0,1656.2230224609375,1895.4371337890625,0.0,3690.670166015625,0.9276037812232972,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8261466026306152,0.4915814697742462,0.4473854005336761,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9412736296653748,0.7240992188453674,0.6886061429977417,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8840001821517944,0.6090783476829529,0.4285162687301636,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8086515665054321,0.4592391550540924,0.4404394030570984,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6584094166755676,0.2449539005756378,1.1335636377334597,284.8990173339844,284.95001220703125,304.8858642578125,294.349609375,299.41387939453125,297.2259826660156,284.9004211425781,1.0,0.7296140193939209,0.3739599585533142,0.3739599585533142,1.0,1.0,-3.76928973197937,1.0747783184051514,2.6945114135742188,0.0638481527566909,0.8939501047134399,0.8939501047134399,0.0,269.5694885253906,276.0,70522.40625,0.0,4791.56494140625,1.0,278.1561584472656,282.65850830078125,297.3647766113281,301.9379577636719,293.1499938964844,293.1499938964844,278.45001220703125,38388.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310399889945984,1.0,0.0,0.0,3.7419545650482178,3.7419798374176025,9.34308445721399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1318359375,0.0,1656.2230224609375,1895.4371337890625,0.0,3690.670166015625,0.9276037812232972,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8248419165611267,0.4913984835147857,0.4469631612300873,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9395952820777892,0.7239866852760315,0.6882412433624268,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8835186958312988,0.6109259724617004,0.4296084344387054,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8076134324073792,0.4595363438129425,0.4405691921710968,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6574597954750061,0.2449876815080642,1.1334528923034668,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4139099121094,297.2275695800781,285.0193176269531,1.0,0.7304139137268066,0.3734079003334045,0.3734079003334045,1.0,1.0,-3.7696712017059326,1.0731014013290403,2.6965696811676025,0.0619905553758144,0.9767261743545532,0.9767261743545532,0.0,271.1351623535156,276.0,69607.25,0.0,4802.7841796875,1.0,278.4041748046875,282.7952575683594,297.3287048339844,301.73004150390625,293.1499938964844,293.1499938964844,278.45001220703125,34383.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254299998283386,1.0,0.0,0.0,3.783149480819702,3.783174514770508,9.549931974106585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.4833984375,0.0,1673.8770751953125,1895.4371337890625,0.0,3639.182861328125,0.9354916214942932,1.0,0.0,3.0,1.0,0.0
17939160,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8241665363311768,0.4913738965988159,0.4469717741012573,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9386882185935974,0.7240729928016663,0.68833327293396,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8837011456489563,0.6129170060157776,0.4310101270675659,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8071606755256653,0.4599897861480713,0.4410030543804168,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6570067405700684,0.2451367825269699,1.134160399436951,285.0089416503906,284.95001220703125,304.9030456542969,294.36944580078125,299.41534423828125,297.2308349609375,285.00787353515625,1.0,0.7313666343688965,0.3728716671466827,0.3728716671466827,1.0,1.0,-3.77284836769104,1.0723682641983032,2.700479984283448,0.0603853650391101,0.9925627112388612,0.9925627112388612,0.0,272.2759094238281,279.0,69801.84375,0.0,4819.4013671875,1.0,278.44390869140625,282.788818359375,297.34832763671875,301.8010559082031,293.1499938964844,293.1499938964844,278.1499938964844,33682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236058592796326,1.0,0.0,0.0,3.841154575347901,3.841180086135864,9.845025488175452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.8720703125,0.0,1738.1710205078125,1895.4371337890625,0.0,3622.397705078125,0.9465818405151368,1.0,0.0,3.0,1.0,0.0
17939220,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8214672803878784,0.4898959100246429,0.4461008608341217,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.935225248336792,0.7227978706359863,0.687634289264679,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8826140761375427,0.6155392527580261,0.4331560432910919,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8050233721733093,0.4599541425704956,0.44134321808815,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6551512479782104,0.2448960989713668,1.1344093084335327,284.8985900878906,284.95001220703125,304.91961669921875,294.3895874023437,299.4090576171875,297.2253112792969,284.8999938964844,1.0,0.7330840826034546,0.3717991709709167,0.3717991709709167,1.0,1.0,-3.774261713027954,1.069305419921875,2.704956293106079,0.0570682659745216,0.8954749703407288,0.8954749703407288,0.0,275.6207580566406,282.0,70632.1875,0.0,4845.109375,1.0,278.1560974121094,282.6571350097656,297.4046630859375,301.9852294921875,293.1499938964844,293.1499938964844,278.45001220703125,38380.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299799799919128,1.0,0.0,0.0,3.748854637145996,3.74888014793396,9.377574201607786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.0146484375,0.0,1664.252685546875,1895.4371337890625,0.0,3680.95751953125,0.9291312098503112,1.0,0.0,3.0,1.0,0.0
17939280,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8214672803878784,0.4898959100246429,0.4461008608341217,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.935225248336792,0.7227978706359863,0.687634289264679,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8826140761375427,0.6155392527580261,0.4331560432910919,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8050233721733093,0.4599541425704956,0.44134321808815,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6551512479782104,0.2448960989713668,1.1344093084335327,284.8985900878906,284.95001220703125,304.91961669921875,294.3895874023437,299.4090576171875,297.2253112792969,284.8999938964844,1.0,0.7330840826034546,0.3717991709709167,0.3717991709709167,1.0,1.0,-3.774261713027954,1.069305419921875,2.704956293106079,0.0570682659745216,0.8954749703407288,0.8954749703407288,0.0,275.6207580566406,282.0,70632.1875,0.0,4845.109375,1.0,278.1560974121094,282.6571350097656,297.4046630859375,301.9852294921875,293.1499938964844,293.1499938964844,278.45001220703125,38380.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299799799919128,1.0,0.0,0.0,3.748854637145996,3.74888014793396,9.377574201607786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.0146484375,0.0,1664.252685546875,1895.4371337890625,0.0,3680.95751953125,0.9291312098503112,1.0,0.0,3.0,1.0,0.0
17939340,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8195391893386841,0.4896975755691528,0.4456961154937744,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9326674342155457,0.7227191925048828,0.6873124241828918,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8823461532592773,0.6193590760231018,0.4356348514556885,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8035541772842407,0.4606959819793701,0.4418979287147522,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6538044214248657,0.2450694590806961,1.1349613666534424,285.0090637207031,284.95001220703125,304.9354858398437,294.409912109375,299.4101867675781,297.23016357421875,285.00799560546875,1.0,0.7348118424415588,0.3707267045974731,0.3707267045974731,1.0,1.0,-3.777689218521118,1.0668914318084717,2.7107977867126465,0.0536245107650756,0.9945018887519836,0.9945018887519836,0.0,278.3236389160156,285.0,69904.7890625,0.0,4872.62255859375,1.0,278.44384765625,282.7881164550781,297.3889465332031,301.848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225507974624634,1.0,0.0,0.0,3.847312688827514,3.8473384380340576,9.876617923509912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.9697265625,0.0,1745.9171142578125,1895.4371337890625,0.0,3612.68017578125,0.947970449924469,1.0,0.0,3.0,1.0,0.0
17939400,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8195391893386841,0.4896975755691528,0.4456961154937744,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9326674342155457,0.7227191925048828,0.6873124241828918,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8823461532592773,0.6193590760231018,0.4356348514556885,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8035541772842407,0.4606959819793701,0.4418979287147522,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6538044214248657,0.2450694590806961,1.1349613666534424,285.0090637207031,284.95001220703125,304.9354858398437,294.409912109375,299.4101867675781,297.23016357421875,285.00799560546875,1.0,0.7348118424415588,0.3707267045974731,0.3707267045974731,1.0,1.0,-3.777689218521118,1.0668914318084717,2.7107977867126465,0.0536245107650756,0.9945018887519836,0.9945018887519836,0.0,278.3236389160156,285.0,69904.7890625,0.0,4872.62255859375,1.0,278.44384765625,282.7881164550781,297.3889465332031,301.848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225507974624634,1.0,0.0,0.0,3.847312688827514,3.8473384380340576,9.876617923509912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.9697265625,0.0,1745.9171142578125,1895.4371337890625,0.0,3612.68017578125,0.947970449924469,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8168859481811523,0.4882261753082275,0.4448312819004059,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9292495250701904,0.7213889360427856,0.6865622997283936,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.881298303604126,0.6219419836997986,0.4377564191818237,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8014653921127319,0.4606463313102722,0.4422264695167541,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6520183682441711,0.2448175251483917,1.1351646184921265,284.8980712890625,284.95001220703125,304.9505615234375,294.4303283691406,299.4034118652344,297.2245483398437,284.89947509765625,1.0,0.7365046143531799,0.3696688711643219,0.3696688711643219,1.0,1.0,-3.7789502143859854,1.0638129711151123,2.715137243270874,0.0503260269761085,0.8968948125839233,0.8968948125839233,0.0,281.6714782714844,288.0,70740.421875,0.0,4897.953125,1.0,278.15606689453125,282.6558532714844,297.44537353515625,302.033447265625,293.1499938964844,293.1499938964844,278.45001220703125,38380.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289089441299438,1.0,0.0,0.0,3.7555880546569824,3.7556135654449454,9.411290875505074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.95703125,0.0,1672.1727294921875,1895.4371337890625,0.0,3671.13623046875,0.930628776550293,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8168859481811523,0.4882261753082275,0.4448312819004059,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9292495250701904,0.7213889360427856,0.6865622997283936,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.881298303604126,0.6219419836997986,0.4377564191818237,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8014653921127319,0.4606463313102722,0.4422264695167541,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6520183682441711,0.2448175251483917,1.1351646184921265,284.8980712890625,284.95001220703125,304.9505615234375,294.4303283691406,299.4034118652344,297.2245483398437,284.89947509765625,1.0,0.7365046143531799,0.3696688711643219,0.3696688711643219,1.0,1.0,-3.7789502143859854,1.0638129711151123,2.715137243270874,0.0503260269761085,0.8968948125839233,0.8968948125839233,0.0,281.6714782714844,288.0,70740.421875,0.0,4897.953125,1.0,278.15606689453125,282.6558532714844,297.44537353515625,302.033447265625,293.1499938964844,293.1499938964844,278.45001220703125,38380.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289089441299438,1.0,0.0,0.0,3.7555880546569824,3.7556135654449454,9.411290875505074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.95703125,0.0,1672.1727294921875,1895.4371337890625,0.0,3671.13623046875,0.930628776550293,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8149867653846741,0.4880350530147552,0.4444316029548645,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9267313480377196,0.7212579846382141,0.6861899495124817,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8810521364212036,0.6257374882698059,0.4402148425579071,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8000401854515076,0.4613777101039886,0.442769706249237,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6507210731506348,0.2449810951948166,1.1356689929962158,285.0093078613281,284.95001220703125,304.9647827148437,294.4508056640625,299.4040832519531,297.2294006347656,285.0082702636719,1.0,0.738207221031189,0.368611067533493,0.368611067533493,1.0,1.0,-3.782227516174317,1.0613830089569092,2.7208445072174072,0.0469020307064056,0.9963823556900024,0.9963823556900024,0.0,284.37451171875,291.0,70003.6796875,0.0,4925.103515625,1.0,278.4438781738281,282.7877502441406,297.42987060546875,301.896728515625,293.1499938964844,293.1499938964844,278.1499938964844,33728.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921483278274536,1.0,0.0,0.0,3.8530948162078857,3.8531203269958496,9.906327704811702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9541015625,0.0,1753.13623046875,1895.4371337890625,0.0,3602.840576171875,0.9492912292480468,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8149867653846741,0.4880350530147552,0.4444316029548645,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9267313480377196,0.7212579846382141,0.6861899495124817,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8810521364212036,0.6257374882698059,0.4402148425579071,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8000401854515076,0.4613777101039886,0.442769706249237,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6507210731506348,0.2449810951948166,1.1356689929962158,285.0093078613281,284.95001220703125,304.9647827148437,294.4508056640625,299.4040832519531,297.2294006347656,285.0082702636719,1.0,0.738207221031189,0.368611067533493,0.368611067533493,1.0,1.0,-3.782227516174317,1.0613830089569092,2.7208445072174072,0.0469020307064056,0.9963823556900024,0.9963823556900024,0.0,284.37451171875,291.0,70003.6796875,0.0,4925.103515625,1.0,278.4438781738281,282.7877502441406,297.42987060546875,301.896728515625,293.1499938964844,293.1499938964844,278.1499938964844,33728.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921483278274536,1.0,0.0,0.0,3.8530948162078857,3.8531203269958496,9.906327704811702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9541015625,0.0,1753.13623046875,1895.4371337890625,0.0,3602.840576171875,0.9492912292480468,1.0,0.0,3.0,1.0,0.0
17939700,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8140014410018921,0.4873910248279571,0.4442338943481445,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9254509210586548,0.7206830382347107,0.6860425472259521,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8808838129043579,0.6270933747291565,0.441437155008316,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7993266582489014,0.4614334404468536,0.4430937170982361,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6501004099845886,0.2449139505624771,1.1361922025680542,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4011535644531,297.2275085449219,284.87664794921875,1.0,0.7391255497932434,0.3680821657180786,0.3680821657180786,1.0,1.0,-3.784310340881348,1.0602998733520508,2.724010467529297,0.0453485399484634,0.9073268175125122,0.9073268175125122,0.0,285.8169250488281,291.0,71108.6484375,0.0,4940.57666015625,1.0,278.1932678222656,282.637451171875,297.4868469238281,302.1366882324219,293.1499938964844,293.1499938964844,278.1499938964844,37104.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266429543495178,1.0,0.0,0.0,3.8299829959869385,3.830008983612061,9.787842145669856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.0517578125,0.0,1751.4493408203125,1895.4371337890625,0.0,3650.332275390625,0.9446803331375122,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8123598098754883,0.4865745902061462,0.4435760974884033,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9233907461166382,0.7198790907859802,0.6853936314582825,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8800450563430786,0.6282821297645569,0.4423122704029083,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7980138063430786,0.4613163471221924,0.4430878162384033,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6490042805671692,0.244719922542572,1.1358312368392944,284.8978576660156,284.95001220703125,304.97802734375,294.47119140625,299.3968200683594,297.2237548828125,284.8993225097656,1.0,0.7398754358291626,0.3675766885280609,0.3675766885280609,1.0,1.0,-3.783353090286255,1.058322548866272,2.7250306606292725,0.0436569601297378,0.8984564542770386,0.8984564542770386,0.0,287.7201843261719,294.0,70844.015625,0.0,4950.0673828125,1.0,278.1563415527344,282.6552124023437,297.4861145019531,302.0815124511719,293.1499938964844,293.1499938964844,278.45001220703125,38347.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278080463409424,1.0,0.0,0.0,3.7618520259857178,3.7618775367736816,9.442711075280386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.0732421875,0.0,1679.3082275390625,1895.4371337890625,0.0,3661.033203125,0.9320753812789916,1.0,0.0,3.0,1.0,0.0
17939820,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.810469388961792,0.4863882660865783,0.4431822299957275,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9209295511245728,0.7196884155273438,0.6849713325500488,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8798094391822815,0.6320124268531799,0.4447390735149383,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7966302037239075,0.4620363116264343,0.4436206817626953,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6477539539337158,0.2448742836713791,1.1362969875335691,285.009521484375,284.95001220703125,304.9902648925781,294.4914855957031,299.3970642089844,297.2283935546875,285.00848388671875,1.0,0.7415536046028137,0.3665657043457031,0.3665657043457031,1.0,1.0,-3.78648042678833,1.0559840202331543,2.730496406555176,0.0403665788471698,0.9981882572174072,0.9981882572174072,0.0,290.4256591796875,297.0,70099.1640625,0.0,4976.861328125,1.0,278.4439392089844,282.7875366210937,297.4706420898437,301.9443359375,293.1499938964844,293.1499938964844,278.1499938964844,33743.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204211831092834,1.0,0.0,0.0,3.858564138412476,3.85858964920044,9.93446974462131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.462890625,0.0,1759.974853515625,1895.4371337890625,0.0,3593.044921875,0.9505392909049988,1.0,0.0,3.0,1.0,0.0
17939880,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.810469388961792,0.4863882660865783,0.4431822299957275,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9209295511245728,0.7196884155273438,0.6849713325500488,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8798094391822815,0.6320124268531799,0.4447390735149383,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7966302037239075,0.4620363116264343,0.4436206817626953,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6477539539337158,0.2448742836713791,1.1362969875335691,285.009521484375,284.95001220703125,304.9902648925781,294.4914855957031,299.3970642089844,297.2283935546875,285.00848388671875,1.0,0.7415536046028137,0.3665657043457031,0.3665657043457031,1.0,1.0,-3.78648042678833,1.0559840202331543,2.730496406555176,0.0403665788471698,0.9981882572174072,0.9981882572174072,0.0,290.4256591796875,297.0,70099.1640625,0.0,4976.861328125,1.0,278.4439392089844,282.7875366210937,297.4706420898437,301.9443359375,293.1499938964844,293.1499938964844,278.1499938964844,33743.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204211831092834,1.0,0.0,0.0,3.858564138412476,3.85858964920044,9.93446974462131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.462890625,0.0,1759.974853515625,1895.4371337890625,0.0,3593.044921875,0.9505392909049988,1.0,0.0,3.0,1.0,0.0
17939940,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8078166842460632,0.4849285185337066,0.4423328340053558,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9176462292671204,0.7182101011276245,0.684095561504364,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8787415027618408,0.6343201398849487,0.4467018842697143,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7946410179138184,0.4619576036930084,0.4439277946949005,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6460842490196228,0.2445991188287735,1.136417269706726,284.8969421386719,284.95001220703125,305.0013122558594,294.5115051269531,299.3886413574219,297.22186279296875,284.8983764648437,1.0,0.7431866526603699,0.3655547201633453,0.3655547201633453,1.0,1.0,-3.78729248046875,1.052894949913025,2.734397649765014,0.0371816493570804,0.89932781457901,0.89932781457901,0.0,293.7963562011719,300.0,70939.4453125,0.0,5001.09716796875,1.0,278.1559753417969,282.6540222167969,297.52655029296875,302.1288452148437,293.1499938964844,293.1499938964844,278.45001220703125,38388.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267723560333252,1.0,0.0,0.0,3.7675838470458975,3.7676093578338623,9.47150851970946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.875,0.0,1686.4091796875,1895.4371337890625,0.0,3651.521240234375,0.9333004951477052,1.0,0.0,3.0,1.0,0.0
17940000,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8078166842460632,0.4849285185337066,0.4423328340053558,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9176462292671204,0.7182101011276245,0.684095561504364,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8787415027618408,0.6343201398849487,0.4467018842697143,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7946410179138184,0.4619576036930084,0.4439277946949005,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6460842490196228,0.2445991188287735,1.136417269706726,284.8969421386719,284.95001220703125,305.0013122558594,294.5115051269531,299.3886413574219,297.22186279296875,284.8983764648437,1.0,0.7431866526603699,0.3655547201633453,0.3655547201633453,1.0,1.0,-3.78729248046875,1.052894949913025,2.734397649765014,0.0371816493570804,0.89932781457901,0.89932781457901,0.0,293.7963562011719,300.0,70939.4453125,0.0,5001.09716796875,1.0,278.1559753417969,282.6540222167969,297.52655029296875,302.1288452148437,293.1499938964844,293.1499938964844,278.45001220703125,38388.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267723560333252,1.0,0.0,0.0,3.7675838470458975,3.7676093578338623,9.47150851970946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.875,0.0,1686.4091796875,1895.4371337890625,0.0,3651.521240234375,0.9333004951477052,1.0,0.0,3.0,1.0,0.0
17940060,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8061386942863464,0.4847825765609741,0.4419205784797668,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9155412316322328,0.7179635763168335,0.6835699677467346,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.878336489200592,0.6371315121650696,0.4484361708164215,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.793423056602478,0.4625062048435211,0.4442669749259949,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6450008749961853,0.2446919232606887,1.1365180015563965,285.0158996582031,284.95001220703125,305.0093078613281,294.52734375,299.3880310058594,297.22491455078125,285.0148010253906,1.0,0.7444483637809753,0.3647913038730621,0.3647913038730621,1.0,1.0,-3.788767814636232,1.0508347749710083,2.737933158874512,0.034603826701641,0.9953410029411316,0.9953410029411316,0.0,296.0658569335937,300.0,70099.359375,0.0,5020.21142578125,1.0,278.4363098144531,282.7929992675781,297.49932861328125,301.9607849121094,293.1499938964844,293.1499938964844,278.45001220703125,33725.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196290373802184,1.0,0.0,0.0,3.846144199371338,3.8461697101593018,9.87061980595172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.17578125,0.0,1744.6015625,1895.4371337890625,0.0,3585.734375,0.947885811328888,1.0,0.0,3.0,1.0,0.0
17940120,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8058894276618958,0.4847435355186462,0.4419386684894562,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9152111411094666,0.7179154753684998,0.6835722327232361,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.878400444984436,0.6378268003463745,0.4489585161209106,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.79327392578125,0.462662786245346,0.4444456398487091,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6448557376861572,0.2447369843721389,1.1368120908737185,285.0094299316406,284.95001220703125,305.0111694335937,294.53125,299.387939453125,297.2257385253906,285.0083923339844,1.0,0.7448152303695679,0.3646004498004913,0.3646004498004913,1.0,1.0,-3.789989709854126,1.050588607788086,2.73940110206604,0.0340359732508659,0.9993672370910645,0.9993672370910645,0.0,296.5242919921875,303.0,70180.0,0.0,5026.822265625,1.0,278.4439697265625,282.7875366210937,297.5104064941406,301.9901123046875,293.1499938964844,293.1499938964844,278.1499938964844,33769.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919371783733368,1.0,0.0,0.0,3.863025188446045,3.863050937652588,9.957454949471869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.353515625,0.0,1765.672607421875,1895.4371337890625,0.0,3583.359619140625,0.9515664577484132,1.0,0.0,3.0,1.0,0.0
17940180,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8032277822494507,0.4832876324653625,0.4410932660102844,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9120546579360962,0.7163704633712769,0.6826265454292297,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8773349523544312,0.6400473713874817,0.4508411586284637,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7913426160812378,0.4625674486160278,0.4447384476661682,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6432438492774963,0.2444473356008529,1.136866569519043,284.89654541015625,284.95001220703125,305.01971435546875,294.55059814453125,299.3791198730469,297.2191772460937,284.8979797363281,1.0,0.746404230594635,0.3636461794376373,0.3636461794376373,1.0,1.0,-3.790529727935791,1.047592043876648,2.742937564849853,0.0310125835239887,0.9001249670982361,0.9001249670982361,0.0,299.88507080078125,306.0,71017.875,0.0,5050.212890625,1.0,278.15594482421875,282.6537780761719,297.56561279296875,302.1737670898437,293.1499938964844,293.1499938964844,278.1499938964844,38399.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257118105888368,1.0,0.0,0.0,3.771883010864258,3.771908760070801,9.49313630371762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0068359375,0.0,1691.598876953125,1895.4371337890625,0.0,3641.77392578125,0.9342663884162904,1.0,0.0,3.0,1.0,0.0
17940240,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8032277822494507,0.4832876324653625,0.4410932660102844,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9120546579360962,0.7163704633712769,0.6826265454292297,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8773349523544312,0.6400473713874817,0.4508411586284637,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7913426160812378,0.4625674486160278,0.4447384476661682,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6432438492774963,0.2444473356008529,1.136866569519043,284.89654541015625,284.95001220703125,305.01971435546875,294.55059814453125,299.3791198730469,297.2191772460937,284.8979797363281,1.0,0.746404230594635,0.3636461794376373,0.3636461794376373,1.0,1.0,-3.790529727935791,1.047592043876648,2.742937564849853,0.0310125835239887,0.9001249670982361,0.9001249670982361,0.0,299.88507080078125,306.0,71017.875,0.0,5050.212890625,1.0,278.15594482421875,282.6537780761719,297.56561279296875,302.1737670898437,293.1499938964844,293.1499938964844,278.1499938964844,38399.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257118105888368,1.0,0.0,0.0,3.771883010864258,3.771908760070801,9.49313630371762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0068359375,0.0,1691.598876953125,1895.4371337890625,0.0,3641.77392578125,0.9342663884162904,1.0,0.0,3.0,1.0,0.0
17940300,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8018311262130737,0.4827866852283478,0.4405907392501831,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9104110598564148,0.715765118598938,0.6820144653320312,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.876741349697113,0.6413775682449341,0.4517195224761963,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7902940511703491,0.462611436843872,0.4447731971740722,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6423521041870117,0.2443256974220276,1.1364665031433103,284.9168395996094,284.95001220703125,305.0234680175781,294.5600891113281,299.3758239746094,297.2177429199219,284.9181213378906,1.0,0.7470911741256714,0.3631690144538879,0.3631690144538879,1.0,1.0,-3.7898027896881104,1.0457828044891355,2.7440199851989746,0.0293550044298172,0.8997765779495239,0.8997765779495239,0.0,301.56158447265625,306.0,70837.359375,0.0,5058.91943359375,1.0,278.1510925292969,282.6734313964844,297.5600280761719,302.1382751464844,293.1499938964844,293.1499938964844,278.1499938964844,37837.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247720241546632,1.0,0.0,0.0,3.741603374481201,3.741628408432007,9.341330837742134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.3544921875,0.0,1651.583251953125,1895.4371337890625,0.0,3633.130859375,0.927192747592926,1.0,0.0,3.0,1.0,0.0
17940360,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8007030487060547,0.4824188947677612,0.4402589499950409,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9090673327445984,0.7152979969978333,0.6815723776817322,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8764042854309082,0.6428319811820984,0.4527237117290497,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.789473831653595,0.4627542793750763,0.4449193477630615,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6416345238685608,0.2442651391029358,1.1363365650177002,284.93280029296875,284.95001220703125,305.02685546875,294.5694580078125,299.37353515625,297.217529296875,284.93365478515625,1.0,0.7478147745132446,0.3627117574214935,0.3627117574214935,1.0,1.0,-3.7900969982147217,1.044355392456055,2.745741605758667,0.027820473536849,0.9026669263839722,0.9026669263839722,0.0,303.04010009765625,309.0,70723.90625,0.0,5069.390625,1.0,278.15020751953125,282.68878173828125,297.5626220703125,302.12420654296875,293.1499938964844,293.1499938964844,278.1499938964844,37255.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236435890197754,1.0,0.0,0.0,3.72292160987854,3.722946405410767,9.248281571672124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.037109375,0.0,1625.401123046875,1895.4371337890625,0.0,3622.745361328125,0.9226276874542236,1.0,0.0,3.0,1.0,0.0
17940420,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7986933588981628,0.481764942407608,0.4397579133510589,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9066887497901917,0.714469850063324,0.6808779239654541,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8759545087814331,0.6458075046539307,0.4548450708389282,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7880656719207764,0.4631352722644806,0.4453575015068054,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6403988599777222,0.2442222535610199,1.1365472078323364,284.948974609375,284.95001220703125,305.03253173828125,294.5877685546875,299.36932373046875,297.21795654296875,284.94927978515625,1.0,0.7493529915809631,0.3617972135543823,0.3617972135543823,1.0,1.0,-3.791989803314209,1.0419154167175293,2.75007438659668,0.0248487330973148,0.90864235162735,0.90864235162735,0.0,305.8553771972656,312.0,70650.140625,0.0,5093.32373046875,1.0,278.1499938964844,282.7039794921875,297.5796203613281,302.12957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36429.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218883514404296,1.0,0.0,0.0,3.707458972930908,3.707483530044556,9.171618557957116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.482421875,0.0,1601.3038330078125,1895.4371337890625,0.0,3606.574951171875,0.9185288548469543,1.0,0.0,3.0,1.0,0.0
17940480,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7986933588981628,0.481764942407608,0.4397579133510589,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9066887497901917,0.714469850063324,0.6808779239654541,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8759545087814331,0.6458075046539307,0.4548450708389282,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7880656719207764,0.4631352722644806,0.4453575015068054,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6403988599777222,0.2442222535610199,1.1365472078323364,284.948974609375,284.95001220703125,305.03253173828125,294.5877685546875,299.36932373046875,297.21795654296875,284.94927978515625,1.0,0.7493529915809631,0.3617972135543823,0.3617972135543823,1.0,1.0,-3.791989803314209,1.0419154167175293,2.75007438659668,0.0248487330973148,0.90864235162735,0.90864235162735,0.0,305.8553771972656,312.0,70650.140625,0.0,5093.32373046875,1.0,278.1499938964844,282.7039794921875,297.5796203613281,302.12957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36429.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218883514404296,1.0,0.0,0.0,3.707458972930908,3.707483530044556,9.171618557957116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.482421875,0.0,1601.3038330078125,1895.4371337890625,0.0,3606.574951171875,0.9185288548469543,1.0,0.0,3.0,1.0,0.0
