time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7966660261154175,0.481060653924942,0.4392518103122711,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9043510556221008,0.713592529296875,0.6801882982254028,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8754695057868958,0.6487175226211548,0.4569510221481323,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.786659300327301,0.4635037779808044,0.4458226263523102,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6391910910606384,0.2441930919885635,1.1369460821151731,284.9530944824219,284.95001220703125,305.03662109375,294.6054077148437,299.36444091796875,297.218017578125,284.9531555175781,1.0,0.7509475946426392,0.3608826994895935,0.3608826994895935,1.0,1.0,-3.794124364852905,1.039545655250549,2.754578828811645,0.0218917280435562,0.912528932094574,0.912528932094574,0.0,308.7454528808594,315.0,70671.4765625,0.0,5118.48876953125,1.0,278.1499938964844,282.7076721191406,297.6001892089844,302.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,36057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208760857582092,1.0,0.0,0.0,3.705981492996216,3.7060060501098633,9.164310199594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0986328125,0.0,1596.787109375,1895.4371337890625,0.0,3597.241455078125,0.9178899526596068,1.0,0.0,3.0,1.0,0.0
17940600,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7966660261154175,0.481060653924942,0.4392518103122711,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9043510556221008,0.713592529296875,0.6801882982254028,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8754695057868958,0.6487175226211548,0.4569510221481323,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.786659300327301,0.4635037779808044,0.4458226263523102,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6391910910606384,0.2441930919885635,1.1369460821151731,284.9530944824219,284.95001220703125,305.03662109375,294.6054077148437,299.36444091796875,297.218017578125,284.9531555175781,1.0,0.7509475946426392,0.3608826994895935,0.3608826994895935,1.0,1.0,-3.794124364852905,1.039545655250549,2.754578828811645,0.0218917280435562,0.912528932094574,0.912528932094574,0.0,308.7454528808594,315.0,70671.4765625,0.0,5118.48876953125,1.0,278.1499938964844,282.7076721191406,297.6001892089844,302.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,36057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208760857582092,1.0,0.0,0.0,3.705981492996216,3.7060060501098633,9.164310199594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0986328125,0.0,1596.787109375,1895.4371337890625,0.0,3597.241455078125,0.9178899526596068,1.0,0.0,3.0,1.0,0.0
17940660,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.794546365737915,0.4802854359149933,0.4386828541755676,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.901972770690918,0.7126126885414124,0.6794083714485168,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8748761415481567,0.6515355110168457,0.4589943289756775,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7851698398590088,0.4638105928897857,0.446238100528717,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6379327178001404,0.2441341876983642,1.1372610330581665,284.95269775390625,284.95001220703125,305.0390319824219,294.6223449707031,299.3586730957031,297.2174377441406,284.9526672363281,1.0,0.7525358200073242,0.3599872589111328,0.3599872589111328,1.0,1.0,-3.795839071273804,1.0371015071868896,2.758737564086914,0.0189585871994495,0.914179503917694,0.914179503917694,0.0,311.7469787597656,318.0,70713.5703125,0.0,5143.13818359375,1.0,278.1499938964844,282.7073974609375,297.618896484375,302.1729431152344,293.1499938964844,293.1499938964844,278.1499938964844,35958.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202982783317566,1.0,0.0,0.0,3.708510637283325,3.7085351943969727,9.176823141388012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.2685546875,0.0,1598.93212890625,1895.4371337890625,0.0,3591.910888671875,0.9183639883995056,1.0,0.0,3.0,1.0,0.0
17940720,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.794546365737915,0.4802854359149933,0.4386828541755676,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.901972770690918,0.7126126885414124,0.6794083714485168,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8748761415481567,0.6515355110168457,0.4589943289756775,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7851698398590088,0.4638105928897857,0.446238100528717,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6379327178001404,0.2441341876983642,1.1372610330581665,284.95269775390625,284.95001220703125,305.0390319824219,294.6223449707031,299.3586730957031,297.2174377441406,284.9526672363281,1.0,0.7525358200073242,0.3599872589111328,0.3599872589111328,1.0,1.0,-3.795839071273804,1.0371015071868896,2.758737564086914,0.0189585871994495,0.914179503917694,0.914179503917694,0.0,311.7469787597656,318.0,70713.5703125,0.0,5143.13818359375,1.0,278.1499938964844,282.7073974609375,297.618896484375,302.1729431152344,293.1499938964844,293.1499938964844,278.1499938964844,35958.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202982783317566,1.0,0.0,0.0,3.708510637283325,3.7085351943969727,9.176823141388012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.2685546875,0.0,1598.93212890625,1895.4371337890625,0.0,3591.910888671875,0.9183639883995056,1.0,0.0,3.0,1.0,0.0
17940780,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7924059629440308,0.4794827401638031,0.4380848407745361,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8995794057846069,0.7115731239318848,0.6785678267478943,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.874245285987854,0.6543034911155701,0.4609997868537903,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.783653974533081,0.4640791714191437,0.446615606546402,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6366581916809082,0.2440525740385055,1.1374762058258057,284.9517517089844,284.95001220703125,305.03973388671875,294.638427734375,299.35223388671875,297.2165832519531,284.95172119140625,1.0,0.7540979385375977,0.3590918481349945,0.3590918481349945,1.0,1.0,-3.797234296798706,1.0345560312271118,2.7626781463623047,0.0159935317933559,0.9148150086402892,0.9148150086402892,0.0,314.7846069335937,321.0,70748.390625,0.0,5167.07958984375,1.0,278.1499938964844,282.706787109375,297.63580322265625,302.1929016113281,293.1499938964844,293.1499938964844,278.1499938964844,35944.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198490381240844,1.0,0.0,0.0,3.710816383361816,3.710840940475464,9.188237868329452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.701171875,0.0,1601.46923828125,1895.4371337890625,0.0,3587.76513671875,0.918861448764801,1.0,0.0,3.0,1.0,0.0
17940840,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7924059629440308,0.4794827401638031,0.4380848407745361,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8995794057846069,0.7115731239318848,0.6785678267478943,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.874245285987854,0.6543034911155701,0.4609997868537903,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.783653974533081,0.4640791714191437,0.446615606546402,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6366581916809082,0.2440525740385055,1.1374762058258057,284.9517517089844,284.95001220703125,305.03973388671875,294.638427734375,299.35223388671875,297.2165832519531,284.95172119140625,1.0,0.7540979385375977,0.3590918481349945,0.3590918481349945,1.0,1.0,-3.797234296798706,1.0345560312271118,2.7626781463623047,0.0159935317933559,0.9148150086402892,0.9148150086402892,0.0,314.7846069335937,321.0,70748.390625,0.0,5167.07958984375,1.0,278.1499938964844,282.706787109375,297.63580322265625,302.1929016113281,293.1499938964844,293.1499938964844,278.1499938964844,35944.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198490381240844,1.0,0.0,0.0,3.710816383361816,3.710840940475464,9.188237868329452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.701171875,0.0,1601.46923828125,1895.4371337890625,0.0,3587.76513671875,0.918861448764801,1.0,0.0,3.0,1.0,0.0
17940900,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7913400530815125,0.4790775775909424,0.4377814531326294,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8983842134475708,0.7110403180122375,0.6781340837478638,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8739280104637146,0.6556766033172607,0.4619941413402557,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7828974723815918,0.4642053544521332,0.4467959403991699,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6360231041908264,0.2440069764852523,1.1375606060028076,284.9513244628906,284.95001220703125,305.03936767578125,294.6461486816406,299.34881591796875,297.21612548828125,284.9512939453125,1.0,0.7548707723617554,0.3586441278457641,0.3586441278457641,1.0,1.0,-3.797862052917481,1.0332601070404053,2.764601945877075,0.0145050603896379,0.9149587750434875,0.9149587750434875,0.0,316.3065490722656,321.0,70762.546875,0.0,5178.8662109375,1.0,278.1499938964844,282.70660400390625,297.643798828125,302.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,35948.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196445941925048,1.0,0.0,0.0,3.711716651916504,3.7117414474487305,9.192696666104894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.806640625,0.0,1602.528564453125,1895.4371337890625,0.0,3585.87841796875,0.919063150882721,1.0,0.0,3.0,1.0,0.0
17940960,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7902795076370239,0.4786714315414428,0.4374764263629913,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8971918821334839,0.7104988694190979,0.6776912212371826,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8736110329627991,0.6570414304733276,0.4629823565483093,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7821435332298279,0.4643263220787048,0.4469707310199737,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6353907585144043,0.2439585775136947,1.1376304626464844,284.9510498046875,284.95001220703125,305.03857421875,294.65362548828125,299.3456420898437,297.2156677246094,284.9510192871094,1.0,0.7556372880935669,0.3582616150379181,0.3582616150379181,1.0,1.0,-3.798445701599121,1.0321539640426636,2.766291856765747,0.0132181020453572,0.9150792956352234,0.9150792956352234,0.0,317.82781982421875,324.0,70776.3671875,0.0,5190.5166015625,1.0,278.1499938964844,282.7065124511719,297.6513977050781,302.2109375,293.1499938964844,293.1499938964844,278.1499938964844,35952.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919446051120758,1.0,0.0,0.0,3.712482690811157,3.712507486343384,9.19649153274804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.751953125,0.0,1603.443115234375,1895.4371337890625,0.0,3584.04541015625,0.9192374348640442,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7881788015365601,0.4778578877449035,0.436864286661148,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8948211669921875,0.7093936800956726,0.6767833232879639,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8729821443557739,0.6597493886947632,0.4649430215358734,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7806481719017029,0.4645555913448334,0.4473073482513428,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6341379880905151,0.2438560426235199,1.1377402544021606,284.9506225585937,284.95001220703125,305.0354919433594,294.6678161621094,299.33892822265625,297.2147521972656,284.9506225585937,1.0,0.7571539878845215,0.3574966192245483,0.3574966192245483,1.0,1.0,-3.799513101577759,1.0299336910247805,2.7695794105529785,0.0106644462794065,0.9151887893676758,0.9151887893676758,0.0,320.8655700683594,327.0,70798.859375,0.0,5213.49365234375,1.0,278.1499938964844,282.70660400390625,297.6656494140625,302.2272033691406,293.1499938964844,293.1499938964844,278.1499938964844,35964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190624952316284,1.0,0.0,0.0,3.713579893112183,3.71360445022583,9.2019274688937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7001953125,0.0,1604.78857421875,1895.4371337890625,0.0,3580.50390625,0.9194905161857604,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7881788015365601,0.4778578877449035,0.436864286661148,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8948211669921875,0.7093936800956726,0.6767833232879639,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8729821443557739,0.6597493886947632,0.4649430215358734,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7806481719017029,0.4645555913448334,0.4473073482513428,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6341379880905151,0.2438560426235199,1.1377402544021606,284.9506225585937,284.95001220703125,305.0354919433594,294.6678161621094,299.33892822265625,297.2147521972656,284.9506225585937,1.0,0.7571539878845215,0.3574966192245483,0.3574966192245483,1.0,1.0,-3.799513101577759,1.0299336910247805,2.7695794105529785,0.0106644462794065,0.9151887893676758,0.9151887893676758,0.0,320.8655700683594,327.0,70798.859375,0.0,5213.49365234375,1.0,278.1499938964844,282.70660400390625,297.6656494140625,302.2272033691406,293.1499938964844,293.1499938964844,278.1499938964844,35964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190624952316284,1.0,0.0,0.0,3.713579893112183,3.71360445022583,9.2019274688937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7001953125,0.0,1604.78857421875,1895.4371337890625,0.0,3580.50390625,0.9194905161857604,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7861055135726929,0.4770434498786926,0.436251163482666,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8924741744995117,0.7082719802856445,0.6758593916893005,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.87236487865448,0.6624413132667542,0.4668921530246734,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7791731357574463,0.4647756814956665,0.4476349055767059,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6329035758972168,0.2437499165534973,1.1378320455551147,284.9502868652344,284.95001220703125,305.0304260253906,294.6809387207031,299.3318176269531,297.2138366699219,284.9502868652344,1.0,0.7586585283279419,0.3567316234111786,0.3567316234111786,1.0,1.0,-3.800512790679932,1.0276905298233032,2.772822141647339,0.0081080831587314,0.915193736553192,0.915193736553192,0.0,323.901123046875,330.0,70816.5390625,0.0,5236.2646484375,1.0,278.1499938964844,282.70684814453125,297.6790771484375,302.2423400878906,293.1499938964844,293.1499938964844,278.1499938964844,35976.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187273979187012,1.0,0.0,0.0,3.714311361312866,3.7143361568450928,9.20555407901702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.755859375,0.0,1605.723388671875,1895.4371337890625,0.0,3577.409423828125,0.919662594795227,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7861055135726929,0.4770434498786926,0.436251163482666,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8924741744995117,0.7082719802856445,0.6758593916893005,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.87236487865448,0.6624413132667542,0.4668921530246734,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7791731357574463,0.4647756814956665,0.4476349055767059,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6329035758972168,0.2437499165534973,1.1378320455551147,284.9502868652344,284.95001220703125,305.0304260253906,294.6809387207031,299.3318176269531,297.2138366699219,284.9502868652344,1.0,0.7586585283279419,0.3567316234111786,0.3567316234111786,1.0,1.0,-3.800512790679932,1.0276905298233032,2.772822141647339,0.0081080831587314,0.915193736553192,0.915193736553192,0.0,323.901123046875,330.0,70816.5390625,0.0,5236.2646484375,1.0,278.1499938964844,282.70684814453125,297.6790771484375,302.2423400878906,293.1499938964844,293.1499938964844,278.1499938964844,35976.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187273979187012,1.0,0.0,0.0,3.714311361312866,3.7143361568450928,9.20555407901702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.755859375,0.0,1605.723388671875,1895.4371337890625,0.0,3577.409423828125,0.919662594795227,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7843044400215149,0.4763253629207611,0.4357104003429413,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8904275298118591,0.7072661519050598,0.6750285029411316,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8718293905258179,0.6647900938987732,0.4685935080051422,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7778909802436829,0.4649585783481598,0.4479129016399383,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6318318247795105,0.2436529546976089,1.1378953456878662,284.9499816894531,284.95001220703125,305.02423095703125,294.6915283203125,299.3243713378906,297.2130432128906,284.9499816894531,1.0,0.7599701285362244,0.3559621572494507,0.3559621572494507,1.0,1.0,-3.8013203144073486,1.0253812074661257,2.7759389877319336,0.0055471896193921,0.9149762988090516,0.9149762988090516,0.0,326.56805419921875,330.0,70821.8984375,0.0,5256.06640625,1.0,278.1499938964844,282.7071533203125,297.6897277832031,302.2539367675781,293.1499938964844,293.1499938964844,278.1499938964844,35991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184348583221436,1.0,0.0,0.0,3.714333057403565,3.714357852935791,9.205661513078668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.32421875,0.0,1605.864990234375,1895.4371337890625,0.0,3574.70703125,0.9196770787239076,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7840604186058044,0.4762274324893951,0.4356366097927093,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8901498913764954,0.7071282267570496,0.6749144792556763,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8717569708824158,0.6651094555854797,0.4688248932361603,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7777173519134521,0.4649830460548401,0.4479503929615021,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6316866874694824,0.243639588356018,1.137903332710266,284.949951171875,284.95001220703125,305.02325439453125,294.6929016113281,299.3233337402344,297.21295166015625,284.949951171875,1.0,0.7601484060287476,0.3558572232723236,0.3558572232723236,1.0,1.0,-3.801427364349365,1.0250637531280518,2.776363611221313,0.005196354817599,0.9149420857429504,0.9149420857429504,0.0,326.9317321777344,333.0,70822.3203125,0.0,5258.75830078125,1.0,278.1499938964844,282.7071838378906,297.6911315917969,302.25543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35993.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183983206748962,1.0,0.0,0.0,3.714311122894287,3.714335680007935,9.205551805280264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.751953125,0.0,1605.8553466796875,1895.4371337890625,0.0,3574.36962890625,0.919673502445221,1.0,0.0,3.0,1.0,0.0
17941380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7820430397987366,0.4754104018211365,0.4350210428237915,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.887847363948822,0.7059619426727295,0.6739481687545776,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8711561560630798,0.6677510738372803,0.4707392156124115,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7762794494628906,0.4651769399642944,0.4482530951499939,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6304863095283508,0.243525817990303,1.1379581689834597,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.314208984375,297.2120666503906,284.9497375488281,1.0,0.7616238594055176,0.3549828231334686,0.3549828231334686,1.0,1.0,-3.8022572994232178,1.022396206855774,2.7798612117767334,0.0022723097354173,0.9145976901054382,0.9145976901054382,0.0,329.95849609375,336.0,70820.2265625,0.0,5280.97998046875,1.0,278.1499938964844,282.7077941894531,297.7017822265625,302.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36008.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180744886398317,1.0,0.0,0.0,3.7137136459350586,3.713738441467285,9.202591400025996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2578125,0.0,1605.28076171875,1895.4371337890625,0.0,3571.378173828125,0.9195497632026672,1.0,0.0,3.0,1.0,0.0
17941440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7820430397987366,0.4754104018211365,0.4350210428237915,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.887847363948822,0.7059619426727295,0.6739481687545776,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8711561560630798,0.6677510738372803,0.4707392156124115,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7762794494628906,0.4651769399642944,0.4482530951499939,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6304863095283508,0.243525817990303,1.1379581689834597,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.314208984375,297.2120666503906,284.9497375488281,1.0,0.7616238594055176,0.3549828231334686,0.3549828231334686,1.0,1.0,-3.8022572994232178,1.022396206855774,2.7798612117767334,0.0022723097354173,0.9145976901054382,0.9145976901054382,0.0,329.95849609375,336.0,70820.2265625,0.0,5280.97998046875,1.0,278.1499938964844,282.7077941894531,297.7017822265625,302.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36008.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180744886398317,1.0,0.0,0.0,3.7137136459350586,3.713738441467285,9.202591400025996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2578125,0.0,1605.28076171875,1895.4371337890625,0.0,3571.378173828125,0.9195497632026672,1.0,0.0,3.0,1.0,0.0
17941500,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7810446619987488,0.4750019013881683,0.434713214635849,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8867053985595703,0.7053737044334412,0.673460066318512,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.870859682559967,0.6690660119056702,0.471692144870758,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7755679488182068,0.4652708768844604,0.4484015107154846,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6298924088478088,0.2434684336185455,1.1379828453063965,284.94970703125,284.95001220703125,305.00836181640625,294.7084350585937,299.3100280761719,297.2116394042969,284.94970703125,1.0,0.7623581290245056,0.3545456230640411,0.3545456230640411,1.0,1.0,-3.802654266357422,1.0210555791854858,2.7815988063812256,0.0008098862599581,0.9145052433013916,0.9145052433013916,0.0,331.471435546875,336.0,70821.015625,0.0,5292.037109375,1.0,278.1499938964844,282.7081604003906,297.706787109375,302.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36011.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179374575614928,1.0,0.0,0.0,3.713449001312256,3.7134735584259033,9.201279453918688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.6826171875,0.0,1604.9990234375,1895.4371337890625,0.0,3570.11181640625,0.9194932579994202,1.0,0.0,3.0,1.0,0.0
17941560,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7800531387329102,0.4745934009552002,0.4344054162502289,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8855698704719543,0.7047828435897827,0.6729694604873657,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8705660700798035,0.6703776121139526,0.4726427793502807,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7748615145683289,0.4653631448745727,0.4485484063625335,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6293025016784668,0.2434107661247253,1.1380062103271484,284.94970703125,284.95001220703125,305.00225830078125,294.71295166015625,299.30596923828125,297.2112121582031,284.94970703125,1.0,0.7630904912948608,0.3541775643825531,0.3541775643825531,1.0,1.0,-3.803042411804199,1.0199283361434937,2.783113956451416,-0.0004350601520854,0.9144191145896912,0.9144191145896912,0.0,332.984375,339.0,70822.03125,0.0,5303.06640625,1.0,278.1499938964844,282.7085266113281,297.71148681640625,302.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,36013.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917819082736969,1.0,0.0,0.0,3.7131950855255127,3.71321964263916,9.200020940625108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.064453125,0.0,1604.724365234375,1895.4371337890625,0.0,3569.017822265625,0.9194382429122924,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7780932784080505,0.4737789034843445,0.4337911605834961,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8833187222480774,0.7035899758338928,0.6719768047332764,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8699868321418762,0.6729859113693237,0.4745330512523651,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7734642624855042,0.4655407965183258,0.448835015296936,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6281359791755676,0.2432955503463745,1.1380506753921509,284.9503173828125,284.95001220703125,304.98828125,294.72088623046875,299.3015441894531,297.2103881835937,284.9503173828125,1.0,0.7645472884178162,0.3534414172172546,0.3534414172172546,1.0,1.0,-3.803781509399414,1.0176897048950195,2.7860918045043945,-0.0028922143392264,0.9149622917175292,0.9149622917175292,0.0,336.0058288574219,342.0,70848.203125,0.0,5324.98974609375,1.0,278.1499938964844,282.7095031738281,297.71978759765625,302.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35989.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176424741744996,1.0,0.0,0.0,3.713764190673828,3.713788747787476,9.202840942634792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.0126953125,0.0,1605.1939697265625,1895.4371337890625,0.0,3567.385986328125,0.9195545315742492,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7780932784080505,0.4737789034843445,0.4337911605834961,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8833187222480774,0.7035899758338928,0.6719768047332764,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8699868321418762,0.6729859113693237,0.4745330512523651,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7734642624855042,0.4655407965183258,0.448835015296936,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6281359791755676,0.2432955503463745,1.1380506753921509,284.9503173828125,284.95001220703125,304.98828125,294.72088623046875,299.3015441894531,297.2103881835937,284.9503173828125,1.0,0.7645472884178162,0.3534414172172546,0.3534414172172546,1.0,1.0,-3.803781509399414,1.0176897048950195,2.7860918045043945,-0.0028922143392264,0.9149622917175292,0.9149622917175292,0.0,336.0058288574219,342.0,70848.203125,0.0,5324.98974609375,1.0,278.1499938964844,282.7095031738281,297.71978759765625,302.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35989.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176424741744996,1.0,0.0,0.0,3.713764190673828,3.713788747787476,9.202840942634792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.0126953125,0.0,1605.1939697265625,1895.4371337890625,0.0,3567.385986328125,0.9195545315742492,1.0,0.0,3.0,1.0,0.0
17941740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.77615886926651,0.4729609787464142,0.4331751465797424,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.881088137626648,0.7023745775222778,0.6709641814231873,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.869411051273346,0.675563395023346,0.4764032065868377,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7720819115638733,0.4657028019428253,0.4491080045700073,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6269826292991638,0.2431777119636535,1.1380860805511477,284.9504089355469,284.95001220703125,304.97186279296875,294.727294921875,299.2965393066406,297.2095642089844,284.9504089355469,1.0,0.7659918069839478,0.3527052700519562,0.3527052700519562,1.0,1.0,-3.804443120956421,1.0154249668121338,2.789018154144287,-0.0053450660780072,0.91530579328537,0.91530579328537,0.0,339.0263671875,345.0,70874.109375,0.0,5346.67822265625,1.0,278.1499938964844,282.71002197265625,297.7264404296875,302.2956848144531,293.1499938964844,293.1499938964844,278.1499938964844,35979.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175463914871216,1.0,0.0,0.0,3.714714765548706,3.7147395610809326,9.207553262058354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.53125,0.0,1606.2080078125,1895.4371337890625,0.0,3566.497802734375,0.9197586178779602,1.0,0.0,3.0,1.0,0.0
17941800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.77615886926651,0.4729609787464142,0.4331751465797424,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.881088137626648,0.7023745775222778,0.6709641814231873,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.869411051273346,0.675563395023346,0.4764032065868377,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7720819115638733,0.4657028019428253,0.4491080045700073,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6269826292991638,0.2431777119636535,1.1380860805511477,284.9504089355469,284.95001220703125,304.97186279296875,294.727294921875,299.2965393066406,297.2095642089844,284.9504089355469,1.0,0.7659918069839478,0.3527052700519562,0.3527052700519562,1.0,1.0,-3.804443120956421,1.0154249668121338,2.789018154144287,-0.0053450660780072,0.91530579328537,0.91530579328537,0.0,339.0263671875,345.0,70874.109375,0.0,5346.67822265625,1.0,278.1499938964844,282.71002197265625,297.7264404296875,302.2956848144531,293.1499938964844,293.1499938964844,278.1499938964844,35979.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175463914871216,1.0,0.0,0.0,3.714714765548706,3.7147395610809326,9.207553262058354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.53125,0.0,1606.2080078125,1895.4371337890625,0.0,3566.497802734375,0.9197586178779602,1.0,0.0,3.0,1.0,0.0
17941860,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7742475867271423,0.4721389412879944,0.4325560629367828,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8788789510726929,0.7011430263519287,0.669937014579773,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8688405156135559,0.6781197190284729,0.4782590568065643,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7707146406173706,0.4658530950546264,0.4493705928325653,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6258401870727539,0.2430574148893356,1.138112187385559,284.9503173828125,284.95001220703125,304.9529113769531,294.7320861816406,299.2909545898437,297.208740234375,284.9503173828125,1.0,0.7674270272254944,0.3519726097583771,0.3519726097583771,1.0,1.0,-3.805042505264282,1.013149976730347,2.7918925285339355,-0.0077832611277699,0.9154760241508484,0.9154760241508484,0.0,342.0491638183594,348.0,70895.6953125,0.0,5368.197265625,1.0,278.1499938964844,282.71044921875,297.7317810058594,302.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35979.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175371527671814,1.0,0.0,0.0,3.715511083602905,3.7155356407165527,9.211501037498238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0537109375,0.0,1607.12255859375,1895.4371337890625,0.0,3566.412841796875,0.91993510723114,1.0,0.0,3.0,1.0,0.0
17941920,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7742475867271423,0.4721389412879944,0.4325560629367828,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8788789510726929,0.7011430263519287,0.669937014579773,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8688405156135559,0.6781197190284729,0.4782590568065643,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7707146406173706,0.4658530950546264,0.4493705928325653,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6258401870727539,0.2430574148893356,1.138112187385559,284.9503173828125,284.95001220703125,304.9529113769531,294.7320861816406,299.2909545898437,297.208740234375,284.9503173828125,1.0,0.7674270272254944,0.3519726097583771,0.3519726097583771,1.0,1.0,-3.805042505264282,1.013149976730347,2.7918925285339355,-0.0077832611277699,0.9154760241508484,0.9154760241508484,0.0,342.0491638183594,348.0,70895.6953125,0.0,5368.197265625,1.0,278.1499938964844,282.71044921875,297.7317810058594,302.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35979.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175371527671814,1.0,0.0,0.0,3.715511083602905,3.7155356407165527,9.211501037498238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0537109375,0.0,1607.12255859375,1895.4371337890625,0.0,3566.412841796875,0.91993510723114,1.0,0.0,3.0,1.0,0.0
17941980,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7723585367202759,0.4713109731674194,0.4319319427013397,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8766883611679077,0.6998879313468933,0.6688879132270813,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.868270218372345,0.680642306804657,0.4800918400287628,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.76935875415802,0.4659848511219024,0.4496161341667175,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6247066259384155,0.2429333329200744,1.1381224393844604,284.9501342773437,284.95001220703125,304.93133544921875,294.7351989746094,299.2843933105469,297.2078857421875,284.9501342773437,1.0,0.768848180770874,0.3512399196624756,0.3512399196624756,1.0,1.0,-3.805542707443237,1.0108425617218018,2.7946999073028564,-0.0102131981402635,0.9154195189476012,0.9154195189476012,0.0,345.072021484375,351.0,70908.4375,0.0,5389.416015625,1.0,278.1499938964844,282.7109069824219,297.7348937988281,302.3075561523437,293.1499938964844,293.1499938964844,278.1499938964844,35987.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917548656463623,1.0,0.0,0.0,3.7158126831054688,3.715837240219116,9.212996019414276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.6943359375,0.0,1607.5335693359375,1895.4371337890625,0.0,3566.518798828125,0.9200072884559632,1.0,0.0,3.0,1.0,0.0
17942040,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7723585367202759,0.4713109731674194,0.4319319427013397,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8766883611679077,0.6998879313468933,0.6688879132270813,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.868270218372345,0.680642306804657,0.4800918400287628,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.76935875415802,0.4659848511219024,0.4496161341667175,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6247066259384155,0.2429333329200744,1.1381224393844604,284.9501342773437,284.95001220703125,304.93133544921875,294.7351989746094,299.2843933105469,297.2078857421875,284.9501342773437,1.0,0.768848180770874,0.3512399196624756,0.3512399196624756,1.0,1.0,-3.805542707443237,1.0108425617218018,2.7946999073028564,-0.0102131981402635,0.9154195189476012,0.9154195189476012,0.0,345.072021484375,351.0,70908.4375,0.0,5389.416015625,1.0,278.1499938964844,282.7109069824219,297.7348937988281,302.3075561523437,293.1499938964844,293.1499938964844,278.1499938964844,35987.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917548656463623,1.0,0.0,0.0,3.7158126831054688,3.715837240219116,9.212996019414276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.6943359375,0.0,1607.5335693359375,1895.4371337890625,0.0,3566.518798828125,0.9200072884559632,1.0,0.0,3.0,1.0,0.0
17942100,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7714225649833679,0.4708955585956573,0.4316186904907226,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8756014704704285,0.6992555856704712,0.6683588624000549,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8679873943328857,0.6818971633911133,0.4810037016868591,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7686864733695984,0.4660468697547912,0.4497353732585907,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6241431832313538,0.2428705692291259,1.1381244659423828,284.9500427246094,284.95001220703125,304.9195251464844,294.736083984375,299.281005859375,297.2074584960937,284.9500427246094,1.0,0.7695555686950684,0.350873589515686,0.350873589515686,1.0,1.0,-3.805772066116333,1.0096818208694458,2.7960901260375977,-0.011427535675466,0.915358543395996,0.915358543395996,0.0,346.5843200683594,351.0,70913.1484375,0.0,5399.970703125,1.0,278.1499938964844,282.7111511230469,297.7360534667969,302.3092956542969,293.1499938964844,293.1499938964844,278.1499938964844,35992.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917590320110321,1.0,0.0,0.0,3.715852737426758,3.715877294540405,9.21319497138029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6650390625,0.0,1607.617431640625,1895.4371337890625,0.0,3566.90380859375,0.9200193881988524,1.0,0.0,3.0,1.0,0.0
17942160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7704923152923584,0.470478892326355,0.4313042759895324,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8745197057723999,0.6986179351806641,0.6678248047828674,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8677048087120056,0.6831435561180115,0.4819098114967346,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7680172324180603,0.4661043584346771,0.4498503804206848,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6235817074775696,0.242807000875473,1.1381230354309082,284.9499206542969,284.95001220703125,304.90704345703125,294.73651123046875,299.2773132324219,297.20703125,284.9499206542969,1.0,0.7702594995498657,0.3505574762821197,0.3505574762821197,1.0,1.0,-3.8059780597686768,1.0086718797683716,2.797306060791016,-0.0124800466001033,0.915244460105896,0.915244460105896,0.0,348.096435546875,354.0,70915.2109375,0.0,5410.45068359375,1.0,278.1499938964844,282.7113952636719,297.73663330078125,302.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,35998.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917634129524231,1.0,0.0,0.0,3.715742826461792,3.7157676219940186,9.212650411427604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.103515625,0.0,1607.5361328125,1895.4371337890625,0.0,3567.30908203125,0.9199984073638916,1.0,0.0,3.0,1.0,0.0
17942220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7686488628387451,0.4696413576602936,0.4306718707084656,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8723717331886292,0.6973285675048828,0.6667435765266418,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8671413660049438,0.685615062713623,0.4837073683738708,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7666879296302795,0.4662070572376251,0.4500690400600433,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6224642395973206,0.2426778227090835,1.1381111145019531,284.94970703125,284.95001220703125,304.87994384765625,294.7359619140625,299.2693176269531,297.2061462402344,284.94970703125,1.0,0.7716580629348755,0.3499252498149872,0.3499252498149872,1.0,1.0,-3.8063278198242174,1.0066514015197754,2.799676418304444,-0.0145593639463186,0.9149059057235718,0.9149059057235718,0.0,351.1204528808594,357.0,70913.03125,0.0,5431.220703125,1.0,278.1499938964844,282.7120361328125,297.7362365722656,302.3104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36011.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177496433258056,1.0,0.0,0.0,3.7151153087615967,3.715139865875244,9.209538802679162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.669921875,0.0,1606.913818359375,1895.4371337890625,0.0,3568.376220703125,0.9198662638664246,1.0,0.0,3.0,1.0,0.0
17942280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7686488628387451,0.4696413576602936,0.4306718707084656,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8723717331886292,0.6973285675048828,0.6667435765266418,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8671413660049438,0.685615062713623,0.4837073683738708,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7666879296302795,0.4662070572376251,0.4500690400600433,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6224642395973206,0.2426778227090835,1.1381111145019531,284.94970703125,284.95001220703125,304.87994384765625,294.7359619140625,299.2693176269531,297.2061462402344,284.94970703125,1.0,0.7716580629348755,0.3499252498149872,0.3499252498149872,1.0,1.0,-3.8063278198242174,1.0066514015197754,2.799676418304444,-0.0145593639463186,0.9149059057235718,0.9149059057235718,0.0,351.1204528808594,357.0,70913.03125,0.0,5431.220703125,1.0,278.1499938964844,282.7120361328125,297.7362365722656,302.3104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36011.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177496433258056,1.0,0.0,0.0,3.7151153087615967,3.715139865875244,9.209538802679162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.669921875,0.0,1606.913818359375,1895.4371337890625,0.0,3568.376220703125,0.9198662638664246,1.0,0.0,3.0,1.0,0.0
17942340,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7668280601501465,0.468798816204071,0.4300351738929748,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8702457547187805,0.6960232853889465,0.6656474471092224,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8665814399719238,0.6880612969398499,0.485487550497055,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7653717994689941,0.4662952721118927,0.4502742886543274,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.621353268623352,0.2425464391708374,1.138089656829834,284.9494934082031,284.95001220703125,304.8500061035156,294.7334289550781,299.2605895996094,297.20526123046875,284.9494934082031,1.0,0.7730457186698914,0.3492929935455322,0.3492929935455322,1.0,1.0,-3.8066060543060303,1.0046080350875854,2.8019981384277344,-0.016628872603178,0.9144370555877686,0.9144370555877686,0.0,354.14471435546875,360.0,70902.9921875,0.0,5451.77392578125,1.0,278.1499938964844,282.7127380371094,297.7340393066406,302.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36025.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179207682609558,1.0,0.0,0.0,3.7139968872070312,3.714021444320679,9.203994864037668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6328125,0.0,1605.7340087890625,1895.4371337890625,0.0,3569.957763671875,0.9196247458457948,1.0,0.0,3.0,1.0,0.0
